time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.2863313853740692,0.2558401823043823,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0466003417969,0.8919315338134766,0.20302215218544,0.1925783455371856,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9356672167778016,0.2313842177391052,0.1619358360767364,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8670127987861633,0.1866297274827957,0.1771591901779174,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7921640872955322,0.1407819390296936,0.636111319065094,285.0462341308594,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3711853027344,285.04180908203125,1.0,0.310036301612854,1.0,1.0,0.0,1.0,-1.685414433479309,1.6854121685028076,2.31001763495442e-06,1.2984681129455566,1.0,1.0,0.0,38.82094955444336,25.0,45810.79296875,0.0,389.736328125,1.0,281.2435913085937,284.0868530273437,297.2383728027344,300.1968688964844,293.1499938964844,293.1499938964844,280.95001220703125,33643.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953336834907532,1.0,0.0,0.0,3.862969636917114,3.862995386123657,9.957168458640808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.76611328125,0.0,1764.6024169921875,1895.4371337890625,0.0,2428.84130859375,0.95144385099411,1.0,0.0,3.0,1.0,0.0
17910600,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.2863313853740692,0.2558401823043823,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0466003417969,0.8919315338134766,0.20302215218544,0.1925783455371856,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9356672167778016,0.2313842177391052,0.1619358360767364,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8670127987861633,0.1866297274827957,0.1771591901779174,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7921640872955322,0.1407819390296936,0.636111319065094,285.0462341308594,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3711853027344,285.04180908203125,1.0,0.310036301612854,1.0,1.0,0.0,1.0,-1.685414433479309,1.6854121685028076,2.31001763495442e-06,1.2984681129455566,1.0,1.0,0.0,38.82094955444336,25.0,45810.79296875,0.0,389.736328125,1.0,281.2435913085937,284.0868530273437,297.2383728027344,300.1968688964844,293.1499938964844,293.1499938964844,280.95001220703125,33643.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953336834907532,1.0,0.0,0.0,3.862969636917114,3.862995386123657,9.957168458640808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.76611328125,0.0,1764.6024169921875,1895.4371337890625,0.0,2428.84130859375,0.95144385099411,1.0,0.0,3.0,1.0,0.0
17910660,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9968110918998718,0.2946897447109222,0.230752632021904,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85186767578125,0.923725962638855,0.2037588059902191,0.1932917237281799,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9691463708877563,0.2323133200407028,0.1626407951116562,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8957419991493225,0.1871683299541473,0.1776720136404037,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8165674209594727,0.1404861062765121,0.6344447135925293,284.8524475097656,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3841857910156,284.8589782714844,1.0,0.3053390085697174,1.0,1.0,0.0,1.0,-1.678888916969299,1.678886651992798,2.289463964189053e-06,1.290485978126526,0.8593845367431641,0.8593845367431641,0.0,35.295413970947266,43.0,46025.49609375,0.0,370.75921630859375,1.0,280.9564819335937,283.9083557128906,297.3121643066406,300.3497314453125,293.1499938964844,293.1499938964844,281.25,41030.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802932858467102,1.0,0.0,0.0,3.718926668167114,3.718952178955078,9.22844435535808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.93701171875,0.0,1649.5640869140625,1895.4371337890625,0.0,2498.27001953125,0.9236953854560852,1.0,0.0,3.0,1.0,0.0
17910720,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9968110918998718,0.2946897447109222,0.230752632021904,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85186767578125,0.923725962638855,0.2037588059902191,0.1932917237281799,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9691463708877563,0.2323133200407028,0.1626407951116562,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8957419991493225,0.1871683299541473,0.1776720136404037,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8165674209594727,0.1404861062765121,0.6344447135925293,284.8524475097656,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3841857910156,284.8589782714844,1.0,0.3053390085697174,1.0,1.0,0.0,1.0,-1.678888916969299,1.678886651992798,2.289463964189053e-06,1.290485978126526,0.8593845367431641,0.8593845367431641,0.0,35.295413970947266,43.0,46025.49609375,0.0,370.75921630859375,1.0,280.9564819335937,283.9083557128906,297.3121643066406,300.3497314453125,293.1499938964844,293.1499938964844,281.25,41030.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802932858467102,1.0,0.0,0.0,3.718926668167114,3.718952178955078,9.22844435535808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.93701171875,0.0,1649.5640869140625,1895.4371337890625,0.0,2498.27001953125,0.9236953854560852,1.0,0.0,3.0,1.0,0.0
17910780,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.998020887374878,0.30313441157341,0.2375501692295074,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0624084472656,0.916961669921875,0.2049665749073028,0.1942617148160934,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9631795287132264,0.2338481396436691,0.1635484248399734,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8896991014480591,0.1881439983844757,0.1784368753433227,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.810308039188385,0.1406544148921966,0.6345289945602417,285.0623779296875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4015197753906,285.0622863769531,1.0,0.3087382018566131,1.0,1.0,0.0,1.0,-1.6902977228164673,1.6902954578399658,2.31900276048691e-06,1.2991472482681274,1.0,1.0,0.0,36.3247184753418,61.0,45775.12109375,0.0,379.9559020996094,1.0,281.2432861328125,284.1015625,297.26910400390625,300.2052001953125,293.1499938964844,293.1499938964844,280.95001220703125,33010.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904345989227295,1.0,0.0,0.0,3.827661275863648,3.827686548233032,9.775980061021985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.70849609375,0.0,1716.4979248046875,1895.4371337890625,0.0,2384.312255859375,0.9429962635040284,1.0,0.0,3.0,1.0,0.0
17910840,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.998020887374878,0.30313441157341,0.2375501692295074,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0624084472656,0.916961669921875,0.2049665749073028,0.1942617148160934,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9631795287132264,0.2338481396436691,0.1635484248399734,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8896991014480591,0.1881439983844757,0.1784368753433227,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.810308039188385,0.1406544148921966,0.6345289945602417,285.0623779296875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4015197753906,285.0622863769531,1.0,0.3087382018566131,1.0,1.0,0.0,1.0,-1.6902977228164673,1.6902954578399658,2.31900276048691e-06,1.2991472482681274,1.0,1.0,0.0,36.3247184753418,61.0,45775.12109375,0.0,379.9559020996094,1.0,281.2432861328125,284.1015625,297.26910400390625,300.2052001953125,293.1499938964844,293.1499938964844,280.95001220703125,33010.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904345989227295,1.0,0.0,0.0,3.827661275863648,3.827686548233032,9.775980061021985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.70849609375,0.0,1716.4979248046875,1895.4371337890625,0.0,2384.312255859375,0.9429962635040284,1.0,0.0,3.0,1.0,0.0
17910900,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.3052060008049011,0.2484796345233917,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9338684082031,0.9048022627830504,0.2055163830518722,0.1949298977851867,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.951013445854187,0.2345098704099655,0.1641483008861541,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8787199854850769,0.1885862797498703,0.1789952218532562,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7998990416526794,0.1407058089971542,0.6353707313537598,284.931396484375,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3999328613281,284.9129943847656,1.0,0.3130402266979217,1.0,1.0,0.0,1.0,-1.706617832183838,1.7066155672073364,2.362170562264509e-06,1.3119457960128784,0.9486911296844482,0.9486911296844482,0.0,38.06800079345703,61.0,46984.31640625,0.0,394.0928955078125,1.0,280.9931335449219,283.9237670898437,297.350341796875,300.4579162597656,293.1499938964844,293.1499938964844,280.95001220703125,34678.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984163761138916,1.0,0.0,0.0,3.851802110671997,3.85182785987854,9.899681572278496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.09423828125,0.0,1759.0513916015625,1895.4371337890625,0.0,2456.955322265625,0.9485937356948853,1.0,0.0,3.0,1.0,0.0
17910960,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.3053705990314483,0.2638500332832336,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90545654296875,0.8879981637001038,0.2059097290039062,0.1954582035541534,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9314525723457336,0.2349214702844619,0.1645628660917282,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8626402616500854,0.1888481080532074,0.1793934851884842,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7844126224517822,0.1405591815710067,0.6355060935020447,284.9071655273437,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3877868652344,284.9139709472656,1.0,0.318787932395935,1.0,1.0,0.0,1.0,-1.7268409729003906,1.7268385887145996,2.4163884972949745e-06,1.327839970588684,0.9175183176994324,0.9175183176994324,0.0,40.7342414855957,64.0,47273.828125,0.0,413.4490661621094,1.0,280.9562683105469,283.9278564453125,297.3546447753906,300.4411315917969,293.1499938964844,293.1499938964844,280.6499938964844,37423.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028635382652283,1.0,0.0,0.0,3.796394109725952,3.796419858932495,9.61691625889216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.63623046875,0.0,1713.2996826171875,1895.4371337890625,0.0,2497.635009765625,0.9388936161994934,1.0,0.0,3.0,1.0,0.0
17911020,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9797754287719728,0.3040811717510223,0.2740318775177002,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8387756347656,0.8554337024688721,0.2063447088003158,0.196150466799736,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8940161466598511,0.2354598492383957,0.1651494652032852,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8323120474815369,0.1891454309225082,0.1799499988555908,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7544378042221069,0.1399946510791778,0.6344976425170898,284.8402709960937,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.35662841796875,284.85467529296875,1.0,0.3262172937393188,1.0,1.0,0.0,1.0,-1.7405551671981812,1.7405526638031006,2.45406272370019e-06,1.3389948606491089,0.8158484101295471,0.8158484101295471,0.0,46.36937713623047,64.0,47790.8203125,0.0,438.0325012207031,1.0,280.6613464355469,283.8653869628906,297.3660888671875,300.5270690917969,293.1499938964844,293.1499938964844,280.6499938964844,43916.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138182759284973,1.0,0.0,0.0,3.550851345062256,3.550875663757324,8.413142609242641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.4013671875,0.0,1483.25927734375,1895.4371337890625,0.0,2598.3994140625,0.8893412351608276,1.0,0.0,3.0,1.0,0.0
17911080,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.973934531211853,0.304213672876358,0.2740005552768707,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8622741699219,0.850196897983551,0.2064111232757568,0.1962395459413528,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8882256150245667,0.2355454564094543,0.1652243584394455,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8274121880531311,0.1891909092664718,0.1800211668014526,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7496586441993713,0.1399100869894027,0.6342850923538208,284.8638610839844,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35382080078125,284.8763427734375,1.0,0.3270540237426758,1.0,1.0,0.0,1.0,-1.7391465902328491,1.7391440868377686,2.4502185169694712e-06,1.3378822803497314,0.8237535953521729,0.8237535953521729,0.0,47.36490631103516,67.0,47766.93359375,0.0,440.49169921875,1.0,280.65740966796875,283.8860168457031,297.3558959960937,300.50439453125,293.1499938964844,293.1499938964844,280.95001220703125,42971.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813744068145752,1.0,0.0,0.0,3.527848243713379,3.527872323989868,8.304491529997904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.365234375,0.0,1451.8846435546875,1895.4371337890625,0.0,2597.714111328125,0.8845298290252686,1.0,0.0,3.0,1.0,0.0
17911140,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9450862407684326,0.307524025440216,0.2763237357139587,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0385437011719,0.8265778422355652,0.2074654102325439,0.1972967982292175,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.861874520778656,0.2368647307157516,0.1661667078733444,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8037903904914856,0.1900333166122436,0.1808910369873047,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7274689674377441,0.1396147161722183,0.6333860158920288,285.0381774902344,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3474426269531,285.0350036621094,1.0,0.3337592482566833,1.0,1.0,0.0,1.0,-1.745225191116333,1.7452226877212524,2.4666267108841566e-06,1.3425204753875732,0.9674023389816284,0.9674023389816284,0.0,53.13277816772461,70.0,47597.17578125,0.0,461.0446472167969,1.0,280.9417724609375,284.0261535644531,297.29705810546875,300.35400390625,293.1499938964844,293.1499938964844,280.6499938964844,32441.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037038445472717,1.0,0.0,0.0,3.69118332862854,3.691206932067871,9.0912686800948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.78369140625,0.0,1552.5494384765625,1895.4371337890625,0.0,2505.3369140625,0.9118615984916688,1.0,0.0,3.0,1.0,0.0
17911200,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9450862407684326,0.307524025440216,0.2763237357139587,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0385437011719,0.8265778422355652,0.2074654102325439,0.1972967982292175,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.861874520778656,0.2368647307157516,0.1661667078733444,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8037903904914856,0.1900333166122436,0.1808910369873047,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7274689674377441,0.1396147161722183,0.6333860158920288,285.0381774902344,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3474426269531,285.0350036621094,1.0,0.3337592482566833,1.0,1.0,0.0,1.0,-1.745225191116333,1.7452226877212524,2.4666267108841566e-06,1.3425204753875732,0.9674023389816284,0.9674023389816284,0.0,53.13277816772461,70.0,47597.17578125,0.0,461.0446472167969,1.0,280.9417724609375,284.0261535644531,297.29705810546875,300.35400390625,293.1499938964844,293.1499938964844,280.6499938964844,32441.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037038445472717,1.0,0.0,0.0,3.69118332862854,3.691206932067871,9.0912686800948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.78369140625,0.0,1552.5494384765625,1895.4371337890625,0.0,2505.3369140625,0.9118615984916688,1.0,0.0,3.0,1.0,0.0
17911260,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9322216510772704,0.3094614148139953,0.2783763706684112,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8701477050781,0.8163438439369202,0.2078888267278671,0.1979572623968124,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8507509231567383,0.2373445183038711,0.1667312532663345,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7928035855293274,0.1903485655784607,0.1814375519752502,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7176263332366943,0.1393415778875351,0.6331354975700378,284.8685913085937,284.95001220703125,297.34344482421875,294.3238525390625,297.3408203125,297.34344482421875,284.8603210449219,1.0,0.337373286485672,1.0,1.0,0.0,1.0,-1.7495185136795044,1.7495161294937134,2.4784069410088705e-06,1.3459149599075315,0.85862797498703,0.85862797498703,0.0,56.16795349121094,70.0,48346.46875,0.0,472.717529296875,1.0,280.6810913085937,283.8359680175781,297.36822509765625,300.5728454589844,293.1499938964844,293.1499938964844,280.6499938964844,37568.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125936985015869,1.0,0.0,0.0,3.6659693717956543,3.6659939289093018,8.967491567091201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.91650390625,0.0,1562.794921875,1895.4371337890625,0.0,2587.098876953125,0.9075823426246644,1.0,0.0,3.0,1.0,0.0
17911320,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9239275455474854,0.3106195032596588,0.2794776856899261,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.88104248046875,0.8096209168434143,0.2080509066581726,0.1982149928808212,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8437827229499817,0.2375189810991287,0.166931614279747,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7858166694641113,0.1904476881027221,0.1816345453262329,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7110500931739807,0.1390803456306457,0.6324337124824524,284.8819885253906,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3396301269531,284.89080810546875,1.0,0.3395335078239441,1.0,1.0,0.0,1.0,-1.7507858276367188,1.7507834434509275,2.481885985616828e-06,1.3469130992889404,0.8460423946380615,0.8460423946380615,0.0,58.1612663269043,58.0,48135.859375,0.0,479.4444885253906,1.0,280.6573181152344,283.8763122558594,297.35455322265625,300.5166931152344,293.1499938964844,293.1499938964844,280.95001220703125,40020.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142620921134949,1.0,0.0,0.0,3.566443681716919,3.566467523574829,8.487191962558427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.1435546875,0.0,1471.570556640625,1895.4371337890625,0.0,2602.496826171875,0.8896867036819458,1.0,0.0,3.0,1.0,0.0
17911380,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9300521612167358,0.3148284554481506,0.2829012870788574,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516967773437,0.811877429485321,0.2090178430080413,0.1989530026912689,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8461192846298218,0.2386864125728607,0.1675843000411987,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7879347205162048,0.1912125200033188,0.1821934431791305,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7115287184715271,0.138835996389389,0.6306684613227844,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.339599609375,285.0468444824219,1.0,0.3393420875072479,1.0,1.0,0.0,1.0,-1.7551157474517822,1.7551132440567017,2.4937201033026213e-06,1.3502652645111084,0.9945544600486756,0.9945544600486756,0.0,57.89831161499024,46.0,47908.7109375,0.0,481.3669738769531,1.0,280.9427490234375,284.01531982421875,297.3016052246094,300.3783264160156,293.1499938964844,293.1499938964844,280.6499938964844,31822.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805412769317627,1.0,0.0,0.0,3.731700897216797,3.731724977493286,9.29195152821194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.96044921875,0.0,1594.018798828125,1895.4371337890625,0.0,2521.014892578125,0.9206133484840392,1.0,0.0,3.0,1.0,0.0
17911440,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9300521612167358,0.3148284554481506,0.2829012870788574,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516967773437,0.811877429485321,0.2090178430080413,0.1989530026912689,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8461192846298218,0.2386864125728607,0.1675843000411987,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7879347205162048,0.1912125200033188,0.1821934431791305,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7115287184715271,0.138835996389389,0.6306684613227844,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.339599609375,285.0468444824219,1.0,0.3393420875072479,1.0,1.0,0.0,1.0,-1.7551157474517822,1.7551132440567017,2.4937201033026213e-06,1.3502652645111084,0.9945544600486756,0.9945544600486756,0.0,57.89831161499024,46.0,47908.7109375,0.0,481.3669738769531,1.0,280.9427490234375,284.01531982421875,297.3016052246094,300.3783264160156,293.1499938964844,293.1499938964844,280.6499938964844,31822.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805412769317627,1.0,0.0,0.0,3.731700897216797,3.731724977493286,9.29195152821194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.96044921875,0.0,1594.018798828125,1895.4371337890625,0.0,2521.014892578125,0.9206133484840392,1.0,0.0,3.0,1.0,0.0
17911500,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9411417841911316,0.3165970146656036,0.284661591053009,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8949584960937,0.8187550902366638,0.209380105137825,0.1993388086557388,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8533758521080017,0.2390859574079513,0.1679257899522781,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7950241565704346,0.1914882957935333,0.1824871897697448,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7169939875602722,0.1386632770299911,0.6298972368240356,284.8922424316406,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33795166015625,284.8729553222656,1.0,0.3377891480922699,1.0,1.0,0.0,1.0,-1.757531762123108,1.7575292587280271,2.5003967039083363e-06,1.352181315422058,0.9003003239631653,0.9003003239631653,0.0,56.17554473876953,46.0,48756.91796875,0.0,477.7263488769531,1.0,280.69549560546875,283.8200988769531,297.3682556152344,300.6058349609375,293.1499938964844,293.1499938964844,280.6499938964844,35170.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135272860527039,1.0,0.0,0.0,3.7476072311401367,3.7476322650909424,9.371334499519436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.67431640625,0.0,1638.121826171875,1895.4371337890625,0.0,2595.71337890625,0.9245235323905944,1.0,0.0,3.0,1.0,0.0
17911560,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9535122513771056,0.3180470764636993,0.2859594225883484,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8622741699219,0.8268250226974487,0.2095972299575805,0.1995231807231903,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.86213219165802,0.2392463088035583,0.1680319011211395,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8034883737564087,0.1915858387947082,0.1825556755065918,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7233622074127197,0.1383474469184875,0.6283262372016907,284.8623046875,284.95001220703125,297.53857421875,294.3222351074219,297.5174255371094,297.33355712890625,284.85858154296875,1.0,0.3353588879108429,0.9593411684036256,0.9593411684036256,0.2000000029802322,1.0,-1.7576375007629397,1.5785114765167236,0.1791259795427322,1.173930048942566,0.8517534732818604,0.8517534732818604,0.0,54.00942611694336,34.0,47352.18359375,0.0,470.92132568359375,1.0,280.6572265625,283.7906188964844,297.3541259765625,300.52789306640625,293.1499938964844,293.1499938964844,280.95001220703125,39730.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165259957313538,1.0,0.0,0.0,3.629035711288452,3.629060029983521,8.78771061252337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.935546875,0.0,1537.72412109375,1895.4371337890625,0.0,2623.415771484375,0.9028591513633728,1.0,0.0,3.0,1.0,0.0
17911620,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.987106204032898,0.3214586973190307,0.2887109220027923,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.81329345703125,0.8531668186187744,0.2100804448127746,0.1997245103120803,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8916367888450623,0.2398110330104828,0.1682249009609222,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.829356849193573,0.1919374614953994,0.1826281547546386,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7444523572921753,0.1378221362829208,0.6247677206993103,284.8119201660156,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.32891845703125,284.802734375,1.0,0.3284891247749328,0.8780235052108765,0.8780235052108765,0.6000000238418579,1.0,-1.7572239637374878,0.90376478433609,0.8534591794013977,0.5009748339653015,0.7621492147445679,0.7621492147445679,0.0,47.86865997314453,25.0,39237.484375,0.0,451.2397766113281,1.0,280.941650390625,283.6992492675781,297.1932067871094,299.9125671386719,293.1499938964844,293.1499938964844,281.25,44239.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895099520683289,1.0,0.0,0.0,3.3987274169921875,3.3987505435943604,7.707720328653522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.849609375,0.0,1328.5792236328125,1895.4371337890625,0.0,2375.9296875,0.8531540036201477,1.0,0.0,3.0,1.0,0.0
17911680,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.987106204032898,0.3214586973190307,0.2887109220027923,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.81329345703125,0.8531668186187744,0.2100804448127746,0.1997245103120803,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8916367888450623,0.2398110330104828,0.1682249009609222,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.829356849193573,0.1919374614953994,0.1826281547546386,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7444523572921753,0.1378221362829208,0.6247677206993103,284.8119201660156,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.32891845703125,284.802734375,1.0,0.3284891247749328,0.8780235052108765,0.8780235052108765,0.6000000238418579,1.0,-1.7572239637374878,0.90376478433609,0.8534591794013977,0.5009748339653015,0.7621492147445679,0.7621492147445679,0.0,47.86865997314453,25.0,39237.484375,0.0,451.2397766113281,1.0,280.941650390625,283.6992492675781,297.1932067871094,299.9125671386719,293.1499938964844,293.1499938964844,281.25,44239.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895099520683289,1.0,0.0,0.0,3.3987274169921875,3.3987505435943604,7.707720328653522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.849609375,0.0,1328.5792236328125,1895.4371337890625,0.0,2375.9296875,0.8531540036201477,1.0,0.0,3.0,1.0,0.0
17911740,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.3288227319717407,0.26382777094841,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9272766113281,0.8951483964920044,0.2107934653759002,0.2000638544559478,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9401456713676452,0.2406485676765442,0.1685555875301361,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8681197762489319,0.1924867779016494,0.1828223764896392,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7785584330558777,0.137474775314331,0.6216574311256409,284.9266967773437,284.95001220703125,297.6982421875,294.31475830078125,297.4969177246094,297.3420104980469,284.93853759765625,1.0,0.3203380703926086,0.7967058420181274,0.7967058420181274,1.0,1.0,-1.7530478239059448,0.7649579644203186,0.9880898594856262,0.3688275814056396,0.80649733543396,0.80649733543396,0.0,41.1823616027832,28.0,36345.421875,0.0,421.6912536621094,1.0,281.2382202148437,283.859375,297.1034851074219,299.4864196777344,293.1499938964844,293.1499938964844,281.54998779296875,38003.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409666180610657,1.0,0.0,0.0,3.294861555099488,3.294882774353028,7.24382061889628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.544921875,0.0,1186.3238525390625,1895.4371337890625,0.0,1947.8231201171875,0.8268230557441711,1.0,0.0,3.0,1.0,0.0
17911800,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.3288227319717407,0.26382777094841,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9272766113281,0.8951483964920044,0.2107934653759002,0.2000638544559478,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9401456713676452,0.2406485676765442,0.1685555875301361,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8681197762489319,0.1924867779016494,0.1828223764896392,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7785584330558777,0.137474775314331,0.6216574311256409,284.9266967773437,284.95001220703125,297.6982421875,294.31475830078125,297.4969177246094,297.3420104980469,284.93853759765625,1.0,0.3203380703926086,0.7967058420181274,0.7967058420181274,1.0,1.0,-1.7530478239059448,0.7649579644203186,0.9880898594856262,0.3688275814056396,0.80649733543396,0.80649733543396,0.0,41.1823616027832,28.0,36345.421875,0.0,421.6912536621094,1.0,281.2382202148437,283.859375,297.1034851074219,299.4864196777344,293.1499938964844,293.1499938964844,281.54998779296875,38003.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409666180610657,1.0,0.0,0.0,3.294861555099488,3.294882774353028,7.24382061889628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.544921875,0.0,1186.3238525390625,1895.4371337890625,0.0,1947.8231201171875,0.8268230557441711,1.0,0.0,3.0,1.0,0.0
17911860,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9990000128746032,0.3345639109611511,0.2631991803646087,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0660400390625,0.8966260552406311,0.2114360332489013,0.2005529999732971,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9418938755989076,0.2414136528968811,0.1689796149730682,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8694222569465637,0.1930149495601654,0.1832097619771957,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7790216207504272,0.1375209838151931,0.621277391910553,285.0669250488281,284.95001220703125,297.7458801269531,294.3116149902344,297.5281982421875,297.3602905273437,285.0716247558594,1.0,0.3164243996143341,0.8095483779907227,0.8095483779907227,1.0,1.0,-1.7249951362609863,0.7536702752113342,0.971324861049652,0.3579092919826507,0.9193775653839112,0.9193775653839112,0.0,40.32404327392578,28.0,35397.86328125,0.0,409.69183349609375,1.0,281.5072631835937,283.9952392578125,297.1100769042969,299.36572265625,293.1499938964844,293.1499938964844,281.54998779296875,31535.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163265943527222,1.0,0.0,0.0,3.397064447402954,3.397085428237915,7.700180049141636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.939453125,0.0,1238.462646484375,1895.4371337890625,0.0,1741.904296875,0.8473986983299255,1.0,0.0,3.0,1.0,0.0
17911920,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.338824450969696,0.2569900155067444,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0553894042969,0.90449196100235,0.2119225412607193,0.2009736597537994,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.950901746749878,0.241974651813507,0.1693485677242279,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8768311738967896,0.1934251189231872,0.1835575401782989,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7853513956069946,0.1376422941684723,0.6215475797653198,285.0548095703125,284.95001220703125,297.7767944335937,294.309326171875,297.549560546875,297.3738098144531,285.04815673828125,1.0,0.3145862817764282,0.8179384469985962,0.8179384469985962,1.0,1.0,-1.7192413806915283,0.7519960999488831,0.96724534034729,0.3573967814445495,0.9416038393974304,0.9416038393974304,0.0,39.2666015625,46.0,35424.4296875,0.0,403.2907409667969,1.0,281.53961181640625,283.9638977050781,297.1678466796875,299.4586181640625,293.1499938964844,293.1499938964844,281.25,30475.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708678126335144,1.0,0.0,0.0,3.50057053565979,3.5005922317504883,8.176565984285844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.25341796875,0.0,1333.5472412109375,1895.4371337890625,0.0,1679.90087890625,0.8675945997238159,1.0,0.0,3.0,1.0,0.0
17911980,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.3470121920108795,0.2622999250888824,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8774719238281,0.8995411396026611,0.2125436812639236,0.2017743587493896,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9451825022697448,0.2425785362720489,0.1699693351984024,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8720034956932068,0.1939052194356918,0.1842104792594909,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7802293300628662,0.1375854313373565,0.6220068335533142,284.8782653808594,284.95001220703125,297.8544311523437,294.3029479980469,297.5954284667969,297.3938903808594,284.887451171875,1.0,0.3175711929798126,0.8391711115837097,0.8391711115837097,1.0,1.0,-1.728639006614685,0.7587916254997253,0.9698473811149596,0.3619462251663208,0.8095369935035706,0.8095369935035706,0.0,40.25619888305664,64.0,35934.5234375,0.0,411.5893249511719,1.0,281.2585144042969,283.80108642578125,297.3155517578125,299.7172241210937,293.1499938964844,293.1499938964844,281.54998779296875,40340.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171846628189087,1.0,0.0,0.0,3.367889404296875,3.3679115772247314,7.568485216324916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.3955078125,0.0,1271.337158203125,1895.4371337890625,0.0,1748.920166015625,0.8461028337478638,1.0,0.0,3.0,1.0,0.0
17912040,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.3470121920108795,0.2622999250888824,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8774719238281,0.8995411396026611,0.2125436812639236,0.2017743587493896,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9451825022697448,0.2425785362720489,0.1699693351984024,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8720034956932068,0.1939052194356918,0.1842104792594909,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7802293300628662,0.1375854313373565,0.6220068335533142,284.8782653808594,284.95001220703125,297.8544311523437,294.3029479980469,297.5954284667969,297.3938903808594,284.887451171875,1.0,0.3175711929798126,0.8391711115837097,0.8391711115837097,1.0,1.0,-1.728639006614685,0.7587916254997253,0.9698473811149596,0.3619462251663208,0.8095369935035706,0.8095369935035706,0.0,40.25619888305664,64.0,35934.5234375,0.0,411.5893249511719,1.0,281.2585144042969,283.80108642578125,297.3155517578125,299.7172241210937,293.1499938964844,293.1499938964844,281.54998779296875,40340.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171846628189087,1.0,0.0,0.0,3.367889404296875,3.3679115772247314,7.568485216324916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.3955078125,0.0,1271.337158203125,1895.4371337890625,0.0,1748.920166015625,0.8461028337478638,1.0,0.0,3.0,1.0,0.0
17912100,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3493617177009582,0.2725819051265716,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318908691406,0.8883182406425476,0.2129667550325393,0.2021223455667495,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9319483637809752,0.2430456131696701,0.1702275276184082,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8613691926002502,0.194245308637619,0.18449068069458,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7701769471168518,0.137577012181282,0.6220111846923828,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.6128234863281,297.3940734863281,285.05047607421875,1.0,0.3215835690498352,0.8497874140739441,0.8497874140739441,1.0,1.0,-1.7420469522476196,0.7661651968955994,0.9758817553520204,0.3664063811302185,0.9127817749977112,0.9127817749977112,0.0,42.16621017456055,64.0,35630.2578125,0.0,425.0506896972656,1.0,281.4951477050781,283.9635009765625,297.2555847167969,299.54107666015625,293.1499938964844,293.1499938964844,281.54998779296875,33540.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098680734634399,1.0,0.0,0.0,3.432990550994873,3.433012247085572,7.863910127525742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.6142578125,0.0,1287.5660400390625,1895.4371337890625,0.0,1689.4835205078125,0.857938826084137,1.0,0.0,3.0,1.0,0.0
17912160,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.3505867123603821,0.2861729860305786,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611572265625,0.8746107816696167,0.2135701477527618,0.2027298659086227,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9155343770980836,0.2436999231576919,0.1707081496715545,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8485714197158813,0.1947289854288101,0.18499056994915,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.758080244064331,0.1376314908266067,0.6226153373718262,285.0624389648437,284.95001220703125,297.9310607910156,294.2958068847656,297.6266784667969,297.3883972167969,285.06103515625,1.0,0.3270606696605682,0.8500990271568298,0.8500990271568298,1.0,1.0,-1.7609918117523191,0.7752441167831421,0.9857476949691772,0.3714125454425812,0.9679265022277832,0.9679265022277832,0.0,44.82749938964844,67.0,36084.91796875,0.0,444.2916259765625,1.0,281.54058837890625,283.9541931152344,297.2711486816406,299.6174621582031,293.1499938964844,293.1499938964844,281.25,30642.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079567313194275,1.0,0.0,0.0,3.576218366622925,3.5762407779693604,8.533778554919991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.056640625,0.0,1413.3497314453125,1895.4371337890625,0.0,1674.10302734375,0.8850194215774536,1.0,0.0,3.0,1.0,0.0
17912220,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.3495436310768127,0.3082805275917053,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8837585449219,0.8544204831123352,0.2140789926052093,0.2035619467496872,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8928022384643555,0.2441673129796981,0.171334907412529,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8299019932746887,0.1951185762882232,0.1856902986764907,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7401084303855896,0.1371714770793914,0.6221851110458374,284.8841552734375,284.95001220703125,298.00360107421875,294.288330078125,297.6412048339844,297.3565979003906,284.8891296386719,1.0,0.3352376520633697,0.8506973385810852,0.8506973385810852,1.0,1.0,-1.7896212339401243,0.7888566851615906,1.0007644891738892,0.3790750503540039,0.8492725491523743,0.8492725491523743,0.0,49.35903930664063,67.0,37114.0,0.0,475.65374755859375,1.0,281.2588195800781,283.7634582519531,297.3541259765625,299.8413391113281,293.1499938964844,293.1499938964844,281.25,38264.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255273461341858,1.0,0.0,0.0,3.535388231277466,3.5354115962982178,8.340028330167115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.0830078125,0.0,1425.7646484375,1895.4371337890625,0.0,1817.736572265625,0.8807447552680969,1.0,0.0,3.0,1.0,0.0
17912280,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.3494581878185272,0.3091854453086853,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863220214844,0.8536325097084045,0.2140926867723465,0.2035809606313705,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8919245600700378,0.2441777288913726,0.1713462024927139,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8291671872138977,0.1951275765895843,0.1857051104307174,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7393984198570251,0.1371416300535202,0.622093677520752,284.8868103027344,284.95001220703125,298.0066223144531,294.2880249023437,297.6416931152344,297.35504150390625,284.8922119140625,1.0,0.3355621099472046,0.8507222533226013,0.8507222533226013,1.0,1.0,-1.7906521558761597,0.789348304271698,1.0013039112091064,0.3793489933013916,0.8493474125862122,0.8493474125862122,0.0,49.54770278930664,70.0,37119.92578125,0.0,476.8784484863281,1.0,281.25762939453125,283.76641845703125,297.3518371582031,299.8376159667969,293.1499938964844,293.1499938964844,281.54998779296875,38331.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258446216583252,1.0,0.0,0.0,3.530073642730713,3.5300967693328857,8.31497231956746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.87060546875,0.0,1420.6656494140625,1895.4371337890625,0.0,1820.374755859375,0.8798192739486694,1.0,0.0,3.0,1.0,0.0
17912340,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.979299783706665,0.349760890007019,0.3145927488803863,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.05389404296875,0.8291502594947815,0.2148601412773132,0.2044035345315933,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8644155859947205,0.2449958771467209,0.1719584316015243,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8050493001937866,0.1957366168498993,0.1863921135663986,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7170970439910889,0.1366203874349594,0.620557427406311,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309326171875,285.0494689941406,1.0,0.3425731360912323,0.8513455390930176,0.8513455390930176,1.0,1.0,-1.7977490425109863,0.7927526831626892,1.004996418952942,0.3813567459583282,0.9958407282829284,0.9958407282829284,0.0,55.70568084716797,73.0,36714.41796875,0.0,500.2446594238281,1.0,281.54248046875,283.91583251953125,297.2662658691406,299.6727294921875,293.1499938964844,293.1499938964844,281.25,31311.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187256813049316,1.0,0.0,0.0,3.702794790267944,3.702818632125856,9.1485566144911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.267578125,0.0,1557.1134033203125,1895.4371337890625,0.0,1761.54931640625,0.9137681722640992,1.0,0.0,3.0,1.0,0.0
