time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.979299783706665,0.349760890007019,0.3145927488803863,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.05389404296875,0.8291502594947815,0.2148601412773132,0.2044035345315933,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8644155859947205,0.2449958771467209,0.1719584316015243,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8050493001937866,0.1957366168498993,0.1863921135663986,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7170970439910889,0.1366203874349594,0.620557427406311,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309326171875,285.0494689941406,1.0,0.3425731360912323,0.8513455390930176,0.8513455390930176,1.0,1.0,-1.7977490425109863,0.7927526831626892,1.004996418952942,0.3813567459583282,0.9958407282829284,0.9958407282829284,0.0,55.70568084716797,73.0,36714.41796875,0.0,500.2446594238281,1.0,281.54248046875,283.91583251953125,297.2662658691406,299.6727294921875,293.1499938964844,293.1499938964844,281.25,31311.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187256813049316,1.0,0.0,0.0,3.702794790267944,3.702818632125856,9.1485566144911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.267578125,0.0,1557.1134033203125,1895.4371337890625,0.0,1761.54931640625,0.9137681722640992,1.0,0.0,3.0,1.0,0.0
17912460,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.957740604877472,0.3518161177635193,0.3165940940380096,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8556213378906,0.8108105659484863,0.2151571959257125,0.205090656876564,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8445122241973877,0.2451660186052322,0.1724204272031784,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7856072783470154,0.1959145069122314,0.1869517564773559,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6982500553131104,0.1358349770307541,0.6186142563819885,284.8560485839844,284.95001220703125,298.1543273925781,294.271240234375,297.68701171875,297.3187255859375,284.8609924316406,1.0,0.348291665315628,0.8511794209480286,0.8511794209480286,1.0,1.0,-1.799986481666565,0.7937948703765869,1.006191611289978,0.3819601535797119,0.846875011920929,0.846875011920929,0.0,61.25495529174805,61.0,37237.1015625,0.0,518.6638793945312,1.0,281.2570495605469,283.720458984375,297.318359375,299.8251342773437,293.1499938964844,293.1499938964844,281.54998779296875,39893.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330096960067749,1.0,0.0,0.0,3.605423212051392,3.60544753074646,8.673728189023677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.69140625,0.0,1512.9144287109375,1895.4371337890625,0.0,1880.3546142578125,0.8974621295928955,1.0,0.0,3.0,1.0,0.0
17912520,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.957740604877472,0.3518161177635193,0.3165940940380096,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8556213378906,0.8108105659484863,0.2151571959257125,0.205090656876564,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8445122241973877,0.2451660186052322,0.1724204272031784,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7856072783470154,0.1959145069122314,0.1869517564773559,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6982500553131104,0.1358349770307541,0.6186142563819885,284.8560485839844,284.95001220703125,298.1543273925781,294.271240234375,297.68701171875,297.3187255859375,284.8609924316406,1.0,0.348291665315628,0.8511794209480286,0.8511794209480286,1.0,1.0,-1.799986481666565,0.7937948703765869,1.006191611289978,0.3819601535797119,0.846875011920929,0.846875011920929,0.0,61.25495529174805,61.0,37237.1015625,0.0,518.6638793945312,1.0,281.2570495605469,283.720458984375,297.318359375,299.8251342773437,293.1499938964844,293.1499938964844,281.54998779296875,39893.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330096960067749,1.0,0.0,0.0,3.605423212051392,3.60544753074646,8.673728189023677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.69140625,0.0,1512.9144287109375,1895.4371337890625,0.0,1880.3546142578125,0.8974621295928955,1.0,0.0,3.0,1.0,0.0
17912580,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9611286520957948,0.3555766940116882,0.3194831311702728,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03778076171875,0.8116734027862549,0.2158533483743667,0.2055552750825882,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452687859535217,0.2458763271570205,0.1727338880300521,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7863530516624451,0.1964535564184188,0.1872837543487548,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6973434686660767,0.135350301861763,0.615740954875946,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.3182067871094,285.0346069335937,1.0,0.3479371070861816,0.8510133624076843,0.8510133624076843,1.0,1.0,-1.801335334777832,0.7944340705871582,1.0069012641906738,0.3822506368160248,0.986652672290802,0.986652672290802,0.0,61.20430374145508,49.0,36652.1328125,0.0,519.395263671875,1.0,281.5428161621094,283.8915405273437,297.2275390625,299.62945556640625,293.1499938964844,293.1499938964844,281.25,32255.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211446762084961,1.0,0.0,0.0,3.733765363693237,3.733789443969727,9.302235071118048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.05859375,0.0,1599.7119140625,1895.4371337890625,0.0,1781.44970703125,0.9214710593223572,1.0,0.0,3.0,1.0,0.0
17912640,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9611286520957948,0.3555766940116882,0.3194831311702728,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03778076171875,0.8116734027862549,0.2158533483743667,0.2055552750825882,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452687859535217,0.2458763271570205,0.1727338880300521,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7863530516624451,0.1964535564184188,0.1872837543487548,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6973434686660767,0.135350301861763,0.615740954875946,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.3182067871094,285.0346069335937,1.0,0.3479371070861816,0.8510133624076843,0.8510133624076843,1.0,1.0,-1.801335334777832,0.7944340705871582,1.0069012641906738,0.3822506368160248,0.986652672290802,0.986652672290802,0.0,61.20430374145508,49.0,36652.1328125,0.0,519.395263671875,1.0,281.5428161621094,283.8915405273437,297.2275390625,299.62945556640625,293.1499938964844,293.1499938964844,281.25,32255.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211446762084961,1.0,0.0,0.0,3.733765363693237,3.733789443969727,9.302235071118048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.05859375,0.0,1599.7119140625,1895.4371337890625,0.0,1781.44970703125,0.9214710593223572,1.0,0.0,3.0,1.0,0.0
17912700,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9701193571090698,0.3572025895118713,0.321122407913208,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8868103027344,0.8179405927658081,0.2161322832107544,0.2058525085449218,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8517698049545288,0.2461126446723938,0.1729533374309539,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7927948236465454,0.1966639161109924,0.1875063627958297,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7024827599525452,0.1351068764925003,0.6145859360694885,284.88427734375,284.95001220703125,298.2618408203125,294.2582397460937,297.7337341308594,297.3171081542969,284.865234375,1.0,0.346308171749115,0.8509302735328674,0.8509302735328674,1.0,1.0,-1.802806735038757,0.7951227426528931,1.0076839923858645,0.3826397657394409,0.8927468061447144,0.8927468061447144,0.0,59.48180389404297,49.0,37449.93359375,0.0,515.0753173828125,1.0,281.2952575683594,283.7023620605469,297.3007507324219,299.8467102050781,293.1499938964844,293.1499938964844,281.25,35590.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294344305992126,1.0,0.0,0.0,3.742963552474976,3.742988348007202,9.348123626296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.4716796875,0.0,1635.9346923828125,1895.4371337890625,0.0,1850.3314208984373,0.9237353801727296,1.0,0.0,3.0,1.0,0.0
17912760,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.980502426624298,0.3584775030612945,0.3222664892673492,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8536376953125,0.8259038925170898,0.2162250578403473,0.2059111446142196,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8603392243385315,0.2461103498935699,0.1729414910078048,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8012006282806396,0.1967033296823501,0.1875100135803222,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7093461155891418,0.1347376555204391,0.612709105014801,284.8541564941406,284.95001220703125,298.2970275878906,294.2539367675781,297.7471008300781,297.3131408691406,284.86004638671875,1.0,0.3438401520252228,0.8511015176773071,0.8511015176773071,1.0,1.0,-1.8019895553588867,0.7947460412979126,1.0072436332702637,0.3824492394924164,0.840827465057373,0.840827465057373,0.0,57.200340270996094,37.0,37103.0546875,0.0,507.5404052734375,1.0,281.2569274902344,283.71209716796875,297.2891845703125,299.7850341796875,293.1499938964844,293.1499938964844,281.54998779296875,40741.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733081042766571,1.0,0.0,0.0,3.603224039077759,3.603248357772827,8.663149628773681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.212890625,0.0,1516.76953125,1895.4371337890625,0.0,1880.95556640625,0.8977195620536804,1.0,0.0,3.0,1.0,0.0
17912820,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.3628165125846863,0.3182764649391174,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.032470703125,0.8493218421936035,0.2170720994472503,0.2063099443912506,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8863204717636108,0.2469216287136078,0.173170268535614,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8245151042938232,0.1973558515310287,0.1877345740795135,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7282333970069885,0.1344254612922668,0.609624981880188,285.0321350097656,284.95001220703125,298.3663635253906,294.2455444335937,297.7796325683594,297.3166198730469,285.0281066894531,1.0,0.3368673324584961,0.8514440655708313,0.8514440655708313,1.0,1.0,-1.7950758934020996,0.791441023349762,1.0036348104476929,0.380849540233612,0.978688418865204,0.978688418865204,0.0,51.34696960449219,25.0,36422.18359375,0.0,485.0176696777344,1.0,281.5416564941406,283.8780822753906,297.2070007324219,299.5982971191406,293.1499938964844,293.1499938964844,281.25,32536.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204077243804932,1.0,0.0,0.0,3.7319397926330566,3.731963872909546,9.293140692534508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.36572265625,0.0,1599.7628173828125,1895.4371337890625,0.0,1775.377197265625,0.9209482669830322,1.0,0.0,3.0,1.0,0.0
17912880,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.3628165125846863,0.3182764649391174,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.032470703125,0.8493218421936035,0.2170720994472503,0.2063099443912506,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8863204717636108,0.2469216287136078,0.173170268535614,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8245151042938232,0.1973558515310287,0.1877345740795135,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7282333970069885,0.1344254612922668,0.609624981880188,285.0321350097656,284.95001220703125,298.3663635253906,294.2455444335937,297.7796325683594,297.3166198730469,285.0281066894531,1.0,0.3368673324584961,0.8514440655708313,0.8514440655708313,1.0,1.0,-1.7950758934020996,0.791441023349762,1.0036348104476929,0.380849540233612,0.978688418865204,0.978688418865204,0.0,51.34696960449219,25.0,36422.18359375,0.0,485.0176696777344,1.0,281.5416564941406,283.8780822753906,297.2070007324219,299.5982971191406,293.1499938964844,293.1499938964844,281.25,32536.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204077243804932,1.0,0.0,0.0,3.7319397926330566,3.731963872909546,9.293140692534508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.36572265625,0.0,1599.7628173828125,1895.4371337890625,0.0,1775.377197265625,0.9209482669830322,1.0,0.0,3.0,1.0,0.0
17912940,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9990000128746032,0.3712835311889648,0.2922375500202179,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8339233398437,0.874049723148346,0.2174174189567566,0.2066332846879959,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9135660529136658,0.2471020519733429,0.1733399927616119,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8471822142601013,0.1975972950458526,0.1879476308822631,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7468347549438477,0.1339480578899383,0.607010543346405,284.8344421386719,284.95001220703125,298.4342346191406,294.237548828125,297.8217163085937,297.3392028808594,284.8401184082031,1.0,0.326637864112854,0.8517865538597107,0.8517865538597107,1.0,1.0,-1.760983943939209,0.7753052711486816,0.9856786727905272,0.3718818724155426,0.8121262788772583,0.8121262788772583,0.0,45.87805938720703,28.0,36195.5,0.0,447.4238586425781,1.0,281.2574768066406,283.70098876953125,297.2604675292969,299.7147827148437,293.1499938964844,293.1499938964844,281.54998779296875,42847.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302696108818054,1.0,0.0,0.0,3.530463218688965,3.530487298965454,8.316808361996664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.11474609375,0.0,1453.7564697265625,1895.4371337890625,0.0,1857.3282470703125,0.8830299377441406,1.0,0.0,3.0,1.0,0.0
17913000,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9990000128746032,0.3712835311889648,0.2922375500202179,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8339233398437,0.874049723148346,0.2174174189567566,0.2066332846879959,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9135660529136658,0.2471020519733429,0.1733399927616119,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8471822142601013,0.1975972950458526,0.1879476308822631,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7468347549438477,0.1339480578899383,0.607010543346405,284.8344421386719,284.95001220703125,298.4342346191406,294.237548828125,297.8217163085937,297.3392028808594,284.8401184082031,1.0,0.326637864112854,0.8517865538597107,0.8517865538597107,1.0,1.0,-1.760983943939209,0.7753052711486816,0.9856786727905272,0.3718818724155426,0.8121262788772583,0.8121262788772583,0.0,45.87805938720703,28.0,36195.5,0.0,447.4238586425781,1.0,281.2574768066406,283.70098876953125,297.2604675292969,299.7147827148437,293.1499938964844,293.1499938964844,281.54998779296875,42847.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302696108818054,1.0,0.0,0.0,3.530463218688965,3.530487298965454,8.316808361996664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.11474609375,0.0,1453.7564697265625,1895.4371337890625,0.0,1857.3282470703125,0.8830299377441406,1.0,0.0,3.0,1.0,0.0
17913060,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.38393235206604,0.2725928127765655,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0075988769531,0.8957294821739197,0.2182404845952987,0.2070836722850799,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9390550255775452,0.2478930801153183,0.1736136227846145,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8671781420707703,0.1982629895210266,0.1882680356502533,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7633333206176758,0.1339719146490097,0.6056300401687622,285.0072631835937,284.95001220703125,298.5006408691406,294.23016357421875,297.8771057128906,297.38653564453125,285.0031433105469,1.0,0.3198503851890564,0.8526443839073181,0.8526443839073181,1.0,1.0,-1.7369788885116575,0.7640562057495117,0.9729226231575012,0.3654856085777282,0.9305043816566468,0.9305043816566468,0.0,42.061668395996094,31.0,35248.84765625,0.0,421.7577819824219,1.0,281.5419921875,283.8690490722656,297.1693725585937,299.4913024902344,293.1499938964844,293.1499938964844,281.25,33276.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130871415138245,1.0,0.0,0.0,3.624512672424317,3.624536037445069,8.765819643485884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.056640625,0.0,1484.7584228515625,1895.4371337890625,0.0,1715.525146484375,0.8974955677986145,1.0,0.0,3.0,1.0,0.0
17913120,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.38393235206604,0.2725928127765655,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0075988769531,0.8957294821739197,0.2182404845952987,0.2070836722850799,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9390550255775452,0.2478930801153183,0.1736136227846145,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8671781420707703,0.1982629895210266,0.1882680356502533,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7633333206176758,0.1339719146490097,0.6056300401687622,285.0072631835937,284.95001220703125,298.5006408691406,294.23016357421875,297.8771057128906,297.38653564453125,285.0031433105469,1.0,0.3198503851890564,0.8526443839073181,0.8526443839073181,1.0,1.0,-1.7369788885116575,0.7640562057495117,0.9729226231575012,0.3654856085777282,0.9305043816566468,0.9305043816566468,0.0,42.061668395996094,31.0,35248.84765625,0.0,421.7577819824219,1.0,281.5419921875,283.8690490722656,297.1693725585937,299.4913024902344,293.1499938964844,293.1499938964844,281.25,33276.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130871415138245,1.0,0.0,0.0,3.624512672424317,3.624536037445069,8.765819643485884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.056640625,0.0,1484.7584228515625,1895.4371337890625,0.0,1715.525146484375,0.8974955677986145,1.0,0.0,3.0,1.0,0.0
17913180,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.3957127034664154,0.2596944272518158,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8558349609375,0.911913514137268,0.2187455594539642,0.2076296210289001,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9566088318824768,0.2482099384069442,0.1739238947629928,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8820335865020752,0.1986361145973205,0.1886783093214035,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7757234573364258,0.1339622139930725,0.6055561900138855,284.85662841796875,284.95001220703125,298.5654602050781,294.2235717773437,297.9284973144531,297.42791748046875,284.8670654296875,1.0,0.3156497180461883,0.8535021543502808,0.8535021543502808,1.0,1.0,-1.7229217290878296,0.7574982643127441,0.9654234051704408,0.3618085384368896,0.7922695279121399,0.7922695279121399,0.0,39.73801040649414,49.0,35226.9375,0.0,406.7698974609375,1.0,281.2580261230469,283.7436218261719,297.2351989746094,299.6175537109375,293.1499938964844,293.1499938964844,281.54998779296875,43322.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720392107963562,1.0,0.0,0.0,3.3749425411224365,3.374965190887451,7.600218623338151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.16845703125,0.0,1298.8017578125,1895.4371337890625,0.0,1775.2490234375,0.8504803776741028,1.0,0.0,3.0,1.0,0.0
17913240,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.3957127034664154,0.2596944272518158,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8558349609375,0.911913514137268,0.2187455594539642,0.2076296210289001,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9566088318824768,0.2482099384069442,0.1739238947629928,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8820335865020752,0.1986361145973205,0.1886783093214035,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7757234573364258,0.1339622139930725,0.6055561900138855,284.85662841796875,284.95001220703125,298.5654602050781,294.2235717773437,297.9284973144531,297.42791748046875,284.8670654296875,1.0,0.3156497180461883,0.8535021543502808,0.8535021543502808,1.0,1.0,-1.7229217290878296,0.7574982643127441,0.9654234051704408,0.3618085384368896,0.7922695279121399,0.7922695279121399,0.0,39.73801040649414,49.0,35226.9375,0.0,406.7698974609375,1.0,281.2580261230469,283.7436218261719,297.2351989746094,299.6175537109375,293.1499938964844,293.1499938964844,281.54998779296875,43322.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720392107963562,1.0,0.0,0.0,3.3749425411224365,3.374965190887451,7.600218623338151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.16845703125,0.0,1298.8017578125,1895.4371337890625,0.0,1775.2490234375,0.8504803776741028,1.0,0.0,3.0,1.0,0.0
17913300,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.4011415541172027,0.261193573474884,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0126953125,0.9104565382003784,0.2191711217164993,0.2079058289527893,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9549742937088012,0.2485947906970977,0.1740704476833343,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8806778788566589,0.1989767998456955,0.1888871192932129,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7742958068847656,0.1340673714876175,0.6056668758392334,285.0142822265625,284.95001220703125,298.5972900390625,294.2206115722656,297.9525146484375,297.4456481933594,285.0299987792969,1.0,0.3167472183704376,0.8539310693740845,0.8539310693740845,1.0,1.0,-1.725597262382507,0.758843183517456,0.966754138469696,0.3624017536640167,0.8905805349349976,0.8905805349349976,0.0,40.0162239074707,49.0,34744.70703125,0.0,409.1267700195313,1.0,281.4937744140625,283.9095458984375,297.1583557128906,299.405029296875,293.1499938964844,293.1499938964844,281.54998779296875,35175.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101929783821106,1.0,0.0,0.0,3.420085191726685,3.420106887817383,7.804896995367017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.0751953125,0.0,1286.3271484375,1895.4371337890625,0.0,1692.10400390625,0.8565927743911743,1.0,0.0,3.0,1.0,0.0
17913360,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.405521035194397,0.2674970626831054,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.9035942554473876,0.2197602540254593,0.2084469199180603,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9475202560424804,0.2491721361875534,0.1744575351476669,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8743595480918884,0.199467122554779,0.1893396079540252,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7685671448707581,0.1342703998088836,0.6066185235977173,285.0414428710937,284.95001220703125,298.6286926269531,294.2179260253906,297.9726867675781,297.4566650390625,285.03955078125,1.0,0.3196271955966949,0.8544206023216248,0.8544206023216248,1.0,1.0,-1.7359589338302612,0.7638098001480103,0.972149133682251,0.3650912344455719,0.9377110004425048,0.9377110004425048,0.0,41.21453094482422,67.0,35044.26953125,0.0,418.66302490234375,1.0,281.5406494140625,283.903076171875,297.1674194335937,299.4579772949219,293.1499938964844,293.1499938964844,281.25,31757.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052856683731079,1.0,0.0,0.0,3.548168897628784,3.5481910705566406,8.400436399824684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.283203125,0.0,1391.9429931640625,1895.4371337890625,0.0,1652.7137451171875,0.8794845342636108,1.0,0.0,3.0,1.0,0.0
17913420,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.409077525138855,0.2932858467102051,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89605712890625,0.8769242763519287,0.2204072028398513,0.2093962728977203,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9156773090362548,0.2495679557323455,0.1750227659940719,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8493180274963379,0.1999394446611404,0.1901081651449203,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7462741136550903,0.1341630518436432,0.6077479124069214,284.8966979980469,284.95001220703125,298.6902160644531,294.2134704589844,297.9941101074219,297.4451599121094,284.9046325683594,1.0,0.3299073576927185,0.8553996682167053,0.8553996682167053,1.0,1.0,-1.771010160446167,0.7805312275886536,0.9904789924621582,0.3742996454238891,0.8318338394165039,0.8318338394165039,0.0,46.26155090332031,85.0,36069.9765625,0.0,454.7022705078125,1.0,281.2589111328125,283.7528991699219,297.2562866210937,299.6692810058594,293.1499938964844,293.1499938964844,281.54998779296875,39272.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187972664833069,1.0,0.0,0.0,3.449129104614258,3.4491517543792725,7.938020303299709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.7451171875,0.0,1344.1004638671875,1895.4371337890625,0.0,1762.1370849609375,0.8632317781448364,1.0,0.0,3.0,1.0,0.0
17913480,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.409077525138855,0.2932858467102051,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89605712890625,0.8769242763519287,0.2204072028398513,0.2093962728977203,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9156773090362548,0.2495679557323455,0.1750227659940719,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8493180274963379,0.1999394446611404,0.1901081651449203,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7462741136550903,0.1341630518436432,0.6077479124069214,284.8966979980469,284.95001220703125,298.6902160644531,294.2134704589844,297.9941101074219,297.4451599121094,284.9046325683594,1.0,0.3299073576927185,0.8553996682167053,0.8553996682167053,1.0,1.0,-1.771010160446167,0.7805312275886536,0.9904789924621582,0.3742996454238891,0.8318338394165039,0.8318338394165039,0.0,46.26155090332031,85.0,36069.9765625,0.0,454.7022705078125,1.0,281.2589111328125,283.7528991699219,297.2562866210937,299.6692810058594,293.1499938964844,293.1499938964844,281.54998779296875,39272.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187972664833069,1.0,0.0,0.0,3.449129104614258,3.4491517543792725,7.938020303299709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.7451171875,0.0,1344.1004638671875,1895.4371337890625,0.0,1762.1370849609375,0.8632317781448364,1.0,0.0,3.0,1.0,0.0
17913540,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4079364836215973,0.3315721452236175,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.09063720703125,0.843621551990509,0.2213976234197616,0.2104454785585403,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8783581852912903,0.2504513263702392,0.1756928563117981,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8184311985969543,0.200741559267044,0.1909984946250915,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7183951735496521,0.1339527815580368,0.6080003380775452,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9983215332031,297.4031066894531,285.0905456542969,1.0,0.3449174165725708,0.8563787341117859,0.8563787341117859,1.0,1.0,-1.820408582687378,0.8041112422943115,1.0162973403930664,0.387297511100769,1.0,1.0,0.0,54.45651245117188,88.0,36419.37890625,0.0,511.1351623535156,1.0,281.5412902832031,283.9170227050781,297.19854736328125,299.5631103515625,293.1499938964844,293.1499938964844,281.25,30463.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117353081703186,1.0,0.0,0.0,3.664804935455322,3.664828062057495,8.96179528808716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.18408203125,0.0,1508.105712890625,1895.4371337890625,0.0,1704.5682373046875,0.9047082662582396,1.0,0.0,3.0,1.0,0.0
17913600,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4079364836215973,0.3315721452236175,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.09063720703125,0.843621551990509,0.2213976234197616,0.2104454785585403,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8783581852912903,0.2504513263702392,0.1756928563117981,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8184311985969543,0.200741559267044,0.1909984946250915,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7183951735496521,0.1339527815580368,0.6080003380775452,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9983215332031,297.4031066894531,285.0905456542969,1.0,0.3449174165725708,0.8563787341117859,0.8563787341117859,1.0,1.0,-1.820408582687378,0.8041112422943115,1.0162973403930664,0.387297511100769,1.0,1.0,0.0,54.45651245117188,88.0,36419.37890625,0.0,511.1351623535156,1.0,281.5412902832031,283.9170227050781,297.19854736328125,299.5631103515625,293.1499938964844,293.1499938964844,281.25,30463.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117353081703186,1.0,0.0,0.0,3.664804935455322,3.664828062057495,8.96179528808716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.18408203125,0.0,1508.105712890625,1895.4371337890625,0.0,1704.5682373046875,0.9047082662582396,1.0,0.0,3.0,1.0,0.0
17913660,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.402906209230423,0.3635139167308807,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072265625,0.8204045295715332,0.2222281247377395,0.2115797400474548,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8522317409515381,0.2509752213954925,0.1763673275709152,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7943350076675415,0.2014146149158477,0.1919698715209961,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.695206344127655,0.1334988325834274,0.607568085193634,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.99102783203125,297.3426208496094,284.9095764160156,1.0,0.3574645817279815,0.8558395504951477,0.8558395504951477,1.0,1.0,-1.8618378639221191,0.8237599730491638,1.0380778312683103,0.3983096480369568,0.9024892449378968,0.9024892449378968,0.0,62.21099090576172,91.0,37838.28125,0.0,563.4125366210938,1.0,281.2574462890625,283.70806884765625,297.2804870605469,299.8038330078125,293.1499938964844,293.1499938964844,280.95001220703125,36212.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314873337745667,1.0,0.0,0.0,3.6887824535369873,3.688806772232056,9.079446385840128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.6171875,0.0,1578.35498046875,1895.4371337890625,0.0,1867.5479736328125,0.9136461019515992,1.0,0.0,3.0,1.0,0.0
17913720,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.402906209230423,0.3635139167308807,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072265625,0.8204045295715332,0.2222281247377395,0.2115797400474548,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8522317409515381,0.2509752213954925,0.1763673275709152,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7943350076675415,0.2014146149158477,0.1919698715209961,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.695206344127655,0.1334988325834274,0.607568085193634,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.99102783203125,297.3426208496094,284.9095764160156,1.0,0.3574645817279815,0.8558395504951477,0.8558395504951477,1.0,1.0,-1.8618378639221191,0.8237599730491638,1.0380778312683103,0.3983096480369568,0.9024892449378968,0.9024892449378968,0.0,62.21099090576172,91.0,37838.28125,0.0,563.4125366210938,1.0,281.2574462890625,283.70806884765625,297.2804870605469,299.8038330078125,293.1499938964844,293.1499938964844,280.95001220703125,36212.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314873337745667,1.0,0.0,0.0,3.6887824535369873,3.688806772232056,9.079446385840128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.6171875,0.0,1578.35498046875,1895.4371337890625,0.0,1867.5479736328125,0.9136461019515992,1.0,0.0,3.0,1.0,0.0
17913780,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.966881275177002,0.401506096124649,0.3616224527359009,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8455505371094,0.7919937968254089,0.2230399399995803,0.2126841247081756,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8237085342407227,0.2513631880283355,0.1768925786018371,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7662148475646973,0.2020889669656753,0.1929461807012558,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.6682099103927612,0.1330623924732208,0.607185423374176,284.8470458984375,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.30908203125,284.859375,1.0,0.3665873408317566,0.8553003072738647,0.8553003072738647,1.0,1.0,-1.8620142936706543,0.8237507343292236,1.0382634401321411,0.3984694182872772,0.7832406759262085,0.7832406759262085,0.0,72.01322174072266,79.0,37794.2734375,0.0,594.678955078125,1.0,280.9593811035156,283.66619873046875,297.2480163574219,299.802001953125,293.1499938964844,293.1499938964844,281.25,44828.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453137040138245,1.0,0.0,0.0,3.326465845108032,3.326488256454468,7.383451361420157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.4140625,0.0,1262.329833984375,1895.4371337890625,0.0,1985.0472412109373,0.8426072597503662,1.0,0.0,3.0,1.0,0.0
17913840,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.966881275177002,0.401506096124649,0.3616224527359009,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8455505371094,0.7919937968254089,0.2230399399995803,0.2126841247081756,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8237085342407227,0.2513631880283355,0.1768925786018371,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7662148475646973,0.2020889669656753,0.1929461807012558,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.6682099103927612,0.1330623924732208,0.607185423374176,284.8470458984375,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.30908203125,284.859375,1.0,0.3665873408317566,0.8553003072738647,0.8553003072738647,1.0,1.0,-1.8620142936706543,0.8237507343292236,1.0382634401321411,0.3984694182872772,0.7832406759262085,0.7832406759262085,0.0,72.01322174072266,79.0,37794.2734375,0.0,594.678955078125,1.0,280.9593811035156,283.66619873046875,297.2480163574219,299.802001953125,293.1499938964844,293.1499938964844,281.25,44828.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453137040138245,1.0,0.0,0.0,3.326465845108032,3.326488256454468,7.383451361420157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.4140625,0.0,1262.329833984375,1895.4371337890625,0.0,1985.0472412109373,0.8426072597503662,1.0,0.0,3.0,1.0,0.0
17913900,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9620923399925232,0.4031932055950165,0.3625332117080688,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9977722167969,0.7881765365600586,0.2238623946905136,0.2133416682481765,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198312520980835,0.2520545721054077,0.177258089184761,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.76261305809021,0.202811986207962,0.1935242712497711,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6643109917640686,0.1332026273012161,0.6073999404907227,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.00836181640625,297.3096923828125,285.0124816894531,1.0,0.3683104515075683,0.8550307154655457,0.8550307154655457,1.0,1.0,-1.865284085273743,0.8252947926521301,1.039989352226257,0.3992716372013092,0.8748332262039185,0.8748332262039185,0.0,73.80607604980469,79.0,37317.0703125,0.0,602.7106323242188,1.0,281.194091796875,283.82086181640625,297.1531677246094,299.56512451171875,293.1499938964844,293.1499938964844,281.25,35719.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360534071922302,1.0,0.0,0.0,3.3808093070983887,3.380830764770508,7.626665023963142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.3818359375,0.0,1251.8536376953125,1895.4371337890625,0.0,1906.0587158203125,0.8483937978744507,1.0,0.0,3.0,1.0,0.0
17913960,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9645313620567322,0.4054316580295563,0.3643410503864288,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160522460937,0.7899669408798218,0.2249062210321426,0.2142350375652313,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8212952017784119,0.2529823780059814,0.1778371334075927,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7642640471458435,0.2037442326545715,0.1943163275718689,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6653167605400085,0.1335764527320861,0.6085700988769531,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.0226135253906,297.3150634765625,285.01336669921875,1.0,0.3688508868217468,0.8549023866653442,0.8549023866653442,1.0,1.0,-1.87157678604126,0.828288733959198,1.043287992477417,0.4008975327014923,0.9077103734016418,0.9077103734016418,0.0,73.70626068115234,67.0,37530.42578125,0.0,606.9281005859375,1.0,281.2405090332031,283.8102111816406,297.14996337890625,299.60009765625,293.1499938964844,293.1499938964844,280.95001220703125,32594.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313854098320007,1.0,0.0,0.0,3.4931910037994385,3.493212938308716,8.142128535837401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.05810546875,0.0,1341.2220458984375,1895.4371337890625,0.0,1866.6915283203125,0.8676612973213196,1.0,0.0,3.0,1.0,0.0
17914020,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9785529375076294,0.4089260101318359,0.3675506114959717,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8901062011719,0.8019466400146484,0.2266941666603088,0.2158727198839187,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8319435715675354,0.2543032765388489,0.178757756948471,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7755287885665894,0.2053241729736328,0.1957427710294723,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6748359799385071,0.1342999190092086,0.6111778616905212,284.8909912109375,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.3196105957031,284.899169921875,1.0,0.3670364320278168,0.8546457886695862,0.8546457886695862,1.0,1.0,-1.8833495378494265,0.8338726758956909,1.0494768619537354,0.4040118753910064,0.8017061948776245,0.8017061948776245,0.0,70.44574737548828,55.0,38014.17578125,0.0,605.0217895507812,1.0,280.95928955078125,283.691162109375,297.2124328613281,299.7556457519531,293.1499938964844,293.1499938964844,281.25,40805.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421586513519287,1.0,0.0,0.0,3.318453073501587,3.3184750080108643,7.34792479306634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.5400390625,0.0,1227.329345703125,1895.4371337890625,0.0,1958.0057373046875,0.8362912535667419,1.0,0.0,3.0,1.0,0.0
17914080,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9785529375076294,0.4089260101318359,0.3675506114959717,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8901062011719,0.8019466400146484,0.2266941666603088,0.2158727198839187,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8319435715675354,0.2543032765388489,0.178757756948471,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7755287885665894,0.2053241729736328,0.1957427710294723,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6748359799385071,0.1342999190092086,0.6111778616905212,284.8909912109375,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.3196105957031,284.899169921875,1.0,0.3670364320278168,0.8546457886695862,0.8546457886695862,1.0,1.0,-1.8833495378494265,0.8338726758956909,1.0494768619537354,0.4040118753910064,0.8017061948776245,0.8017061948776245,0.0,70.44574737548828,55.0,38014.17578125,0.0,605.0217895507812,1.0,280.95928955078125,283.691162109375,297.2124328613281,299.7556457519531,293.1499938964844,293.1499938964844,281.25,40805.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421586513519287,1.0,0.0,0.0,3.318453073501587,3.3184750080108643,7.34792479306634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.5400390625,0.0,1227.329345703125,1895.4371337890625,0.0,1958.0057373046875,0.8362912535667419,1.0,0.0,3.0,1.0,0.0
17914140,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4138922989368438,0.3700382709503174,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0408935546875,0.8236055970191956,0.2290840148925781,0.2176670134067535,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8532097339630127,0.2563578188419342,0.1798273772001266,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7975466847419739,0.2074965983629226,0.1973512172698974,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.69422447681427,0.1355639994144439,0.614852249622345,285.04052734375,284.95001220703125,299.0041809082031,294.1697692871094,298.0746765136719,297.33349609375,285.0367126464844,1.0,0.3624611794948578,0.8543891310691833,0.8543891310691833,1.0,1.0,-1.8944544792175293,0.8390800356864929,1.0553745031356812,0.407175064086914,0.9348146915435792,0.9348146915435792,0.0,64.27091217041016,43.0,37856.8828125,0.0,593.7098388671875,1.0,281.2404479980469,283.8170471191406,297.1415710449219,299.607666015625,293.1499938964844,293.1499938964844,280.95001220703125,31251.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319761514663696,1.0,0.0,0.0,3.5177464485168457,3.517768383026123,8.257001695710642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.43408203125,0.0,1356.7093505859375,1895.4371337890625,0.0,1871.656494140625,0.8720750212669373,1.0,0.0,3.0,1.0,0.0
17914200,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4138922989368438,0.3700382709503174,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0408935546875,0.8236055970191956,0.2290840148925781,0.2176670134067535,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8532097339630127,0.2563578188419342,0.1798273772001266,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7975466847419739,0.2074965983629226,0.1973512172698974,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.69422447681427,0.1355639994144439,0.614852249622345,285.04052734375,284.95001220703125,299.0041809082031,294.1697692871094,298.0746765136719,297.33349609375,285.0367126464844,1.0,0.3624611794948578,0.8543891310691833,0.8543891310691833,1.0,1.0,-1.8944544792175293,0.8390800356864929,1.0553745031356812,0.407175064086914,0.9348146915435792,0.9348146915435792,0.0,64.27091217041016,43.0,37856.8828125,0.0,593.7098388671875,1.0,281.2404479980469,283.8170471191406,297.1415710449219,299.607666015625,293.1499938964844,293.1499938964844,280.95001220703125,31251.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319761514663696,1.0,0.0,0.0,3.5177464485168457,3.517768383026123,8.257001695710642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.43408203125,0.0,1356.7093505859375,1895.4371337890625,0.0,1871.656494140625,0.8720750212669373,1.0,0.0,3.0,1.0,0.0
