time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.4217895269393921,0.3456796407699585,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702087402344,0.8437881469726562,0.2311265021562576,0.2195357978343963,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8746088147163391,0.2578514516353607,0.180870309472084,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8183079957962036,0.2093479186296463,0.1990297585725784,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.713079571723938,0.1367660015821457,0.6195377111434937,284.8708801269531,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3598022460937,284.8776550292969,1.0,0.3548068404197693,0.8542342782020569,0.8542342782020569,1.0,1.0,-1.878029704093933,0.8312346935272217,1.0467950105667114,0.4027961790561676,0.7994641065597534,0.7994641065597534,0.0,58.64759826660156,31.0,37939.8359375,0.0,563.4441528320312,1.0,280.959228515625,283.6617431640625,297.1937866210937,299.7467041015625,293.1499938964844,293.1499938964844,281.25,41305.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448434829711914,1.0,0.0,0.0,3.347822666168213,3.3478448390960693,7.478564043594815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.11083984375,0.0,1258.657470703125,1895.4371337890625,0.0,1981.0091552734373,0.8426038026809692,1.0,0.0,3.0,1.0,0.0
17914320,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.4217895269393921,0.3456796407699585,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702087402344,0.8437881469726562,0.2311265021562576,0.2195357978343963,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8746088147163391,0.2578514516353607,0.180870309472084,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8183079957962036,0.2093479186296463,0.1990297585725784,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.713079571723938,0.1367660015821457,0.6195377111434937,284.8708801269531,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3598022460937,284.8776550292969,1.0,0.3548068404197693,0.8542342782020569,0.8542342782020569,1.0,1.0,-1.878029704093933,0.8312346935272217,1.0467950105667114,0.4027961790561676,0.7994641065597534,0.7994641065597534,0.0,58.64759826660156,31.0,37939.8359375,0.0,563.4441528320312,1.0,280.959228515625,283.6617431640625,297.1937866210937,299.7467041015625,293.1499938964844,293.1499938964844,281.25,41305.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448434829711914,1.0,0.0,0.0,3.347822666168213,3.3478448390960693,7.478564043594815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.11083984375,0.0,1258.657470703125,1895.4371337890625,0.0,1981.0091552734373,0.8426038026809692,1.0,0.0,3.0,1.0,0.0
17914380,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362278580665588,0.3134737610816955,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0041198730469,0.8739181160926819,0.2337357699871063,0.2215500175952911,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906408429145813,0.2600061297416687,0.182014986872673,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461354970932007,0.2117063850164413,0.2008270174264907,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7374601364135742,0.1385480463504791,0.6254197359085083,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4225158691406,284.99859619140625,1.0,0.3446240127086639,0.8540794253349304,0.8540794253349304,1.0,1.0,-1.8523736000061035,0.8189794421195984,1.03339421749115,0.3960483074188232,0.903567910194397,0.903567910194397,0.0,51.75524139404297,34.0,37143.29296875,0.0,523.9338989257812,1.0,281.24041748046875,283.7852783203125,297.0998840332031,299.5386657714844,293.1499938964844,293.1499938964844,280.95001220703125,32617.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321369647979736,1.0,0.0,0.0,3.493462085723877,3.4934840202331543,8.143392733472865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.71826171875,0.0,1341.6644287109375,1895.4371337890625,0.0,1873.008544921875,0.8674631118774414,1.0,0.0,3.0,1.0,0.0
17914440,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362278580665588,0.3134737610816955,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0041198730469,0.8739181160926819,0.2337357699871063,0.2215500175952911,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906408429145813,0.2600061297416687,0.182014986872673,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461354970932007,0.2117063850164413,0.2008270174264907,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7374601364135742,0.1385480463504791,0.6254197359085083,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4225158691406,284.99859619140625,1.0,0.3446240127086639,0.8540794253349304,0.8540794253349304,1.0,1.0,-1.8523736000061035,0.8189794421195984,1.03339421749115,0.3960483074188232,0.903567910194397,0.903567910194397,0.0,51.75524139404297,34.0,37143.29296875,0.0,523.9338989257812,1.0,281.24041748046875,283.7852783203125,297.0998840332031,299.5386657714844,293.1499938964844,293.1499938964844,280.95001220703125,32617.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321369647979736,1.0,0.0,0.0,3.493462085723877,3.4934840202331543,8.143392733472865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.71826171875,0.0,1341.6644287109375,1895.4371337890625,0.0,1873.008544921875,0.8674631118774414,1.0,0.0,3.0,1.0,0.0
17914500,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4445563852787018,0.299574077129364,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8587341308594,0.889103889465332,0.2349758744239807,0.2227110862731933,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9233754873275756,0.2609502375125885,0.1826968938112259,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8601183295249939,0.2128281891345977,0.2018686234951019,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7495745420455933,0.1395357400178909,0.6294404864311218,284.85723876953125,284.95001220703125,299.10595703125,294.1320495605469,298.1893310546875,297.46063232421875,284.8429260253906,1.0,0.3411299884319305,0.8540019989013672,0.8540019989013672,1.0,1.0,-1.843966245651245,0.8149928450584412,1.0289734601974487,0.3937319815158844,0.8027106523513794,0.8027106523513794,0.0,49.03131103515625,34.0,37607.8828125,0.0,509.7503356933594,1.0,281.0014343261719,283.6210021972656,297.162353515625,299.7267150878906,293.1499938964844,293.1499938964844,280.95001220703125,38301.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388525009155273,1.0,0.0,0.0,3.4445879459381104,3.444610357284546,7.917131483736739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.3212890625,0.0,1332.673095703125,1895.4371337890625,0.0,1929.8116455078125,0.85807865858078,1.0,0.0,3.0,1.0,0.0
17914560,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.4527206420898437,0.288464605808258,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758544921875,0.9021317958831788,0.2361308634281158,0.2237304002046585,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9380704760551452,0.2617678642272949,0.1832211464643478,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8723353147506714,0.2138687670230865,0.2027819454669952,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7603740692138672,0.1405180245637893,0.633402943611145,284.8765869140625,284.95001220703125,299.1247253417969,294.1235046386719,298.21807861328125,297.4975280761719,284.8861694335937,1.0,0.3384212553501129,0.8543832898139954,0.8543832898139954,1.0,1.0,-1.838331699371338,0.8123518228530884,1.0259798765182495,0.3922424018383026,0.7828872799873352,0.7828872799873352,0.0,46.96380233764648,37.0,37112.75,0.0,499.5550537109375,1.0,280.95977783203125,283.6817321777344,297.1415710449219,299.6396179199219,293.1499938964844,293.1499938964844,281.25,42278.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405099272727966,1.0,0.0,0.0,3.2498679161071777,3.249889373779297,7.04733167822269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.23876953125,0.0,1173.7313232421875,1895.4371337890625,0.0,1943.92724609375,0.8229663372039795,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.463482916355133,0.2763897180557251,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.02716064453125,0.9187211394309998,0.2380286008119583,0.2252557873725891,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9548050165176392,0.2632887363433838,0.1840633153915405,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8870929479598999,0.2155422866344452,0.2041215598583221,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7736964821815491,0.1420571208000183,0.6392871737480164,285.0282287597656,284.95001220703125,299.1476135253906,294.1123352050781,298.25494384765625,297.5455322265625,285.0306091308594,1.0,0.3360412418842315,0.8548628687858582,0.8548628687858582,1.0,1.0,-1.835344195365905,0.8109914064407349,1.024352788925171,0.3914317786693573,0.8875657916069031,0.8875657916069031,0.0,44.87141036987305,37.0,36702.98828125,0.0,491.061767578125,1.0,281.2115478515625,283.8226623535156,297.0558776855469,299.4330749511719,293.1499938964844,293.1499938964844,281.25,32920.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296438813209534,1.0,0.0,0.0,3.357316017150879,3.3573367595672607,7.5210380146018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.41015625,0.0,1210.078857421875,1895.4371337890625,0.0,1852.0848388671875,0.8394215703010559,1.0,0.0,3.0,1.0,0.0
17914680,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.469837486743927,0.2699944674968719,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.02056884765625,0.9288135766983032,0.239208310842514,0.2263191491365432,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9638554453849792,0.264278769493103,0.1847119778394699,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.895673930644989,0.2166136801242828,0.205072745680809,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7815942168235779,0.1430571526288986,0.643438458442688,285.02032470703125,284.95001220703125,299.16082763671875,294.10552978515625,298.2762451171875,297.57330322265625,285.0169372558594,1.0,0.3351392745971679,0.8551459908485413,0.8551459908485413,1.0,1.0,-1.835845232009888,0.8112656474113464,1.0245795249938965,0.3915526568889618,0.9010972380638124,0.9010972380638124,0.0,43.84624862670898,57.0,36801.48828125,0.0,488.1839294433594,1.0,281.2392883300781,283.8035583496094,297.0623779296875,299.4668273925781,293.1499938964844,293.1499938964844,281.54998779296875,31947.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271952629089355,1.0,0.0,0.0,3.433706760406494,3.433727979660034,7.867191129662388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.056640625,0.0,1277.0592041015625,1895.4371337890625,0.0,1831.62353515625,0.8538458347320557,1.0,0.0,3.0,1.0,0.0
17914740,297.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.4848174750804901,0.273647665977478,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.160888671875,0.9290391206741332,0.2427015602588653,0.2295243889093399,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9629769921302797,0.2672403156757355,0.1867119371891021,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8958715200424194,0.2197773158550262,0.2079810202121734,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.7833024859428406,0.1459938883781433,0.6563259363174438,285.16094970703125,284.95001220703125,299.1952209472656,294.08660888671875,298.3254089355469,297.6327514648437,285.16180419921875,1.0,0.3411279618740082,0.8559086322784424,0.8559086322784424,1.0,1.0,-1.865422248840332,0.8255132436752319,1.0399090051651,0.3991041183471679,1.0,1.0,0.0,45.11165237426758,77.0,36781.94921875,0.0,511.6784973144531,1.0,281.54132080078125,283.9395751953125,297.0587158203125,299.4361572265625,293.1499938964844,293.1499938964844,281.25,30259.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182216048240662,1.0,0.0,0.0,3.6653778553009033,3.665400981903076,8.964597668636998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.748046875,0.0,1507.215576171875,1895.4371337890625,0.0,1757.4139404296875,0.9042930603027344,1.0,0.0,3.0,1.0,0.0
17914800,297.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.4848174750804901,0.273647665977478,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.160888671875,0.9290391206741332,0.2427015602588653,0.2295243889093399,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9629769921302797,0.2672403156757355,0.1867119371891021,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8958715200424194,0.2197773158550262,0.2079810202121734,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.7833024859428406,0.1459938883781433,0.6563259363174438,285.16094970703125,284.95001220703125,299.1952209472656,294.08660888671875,298.3254089355469,297.6327514648437,285.16180419921875,1.0,0.3411279618740082,0.8559086322784424,0.8559086322784424,1.0,1.0,-1.865422248840332,0.8255132436752319,1.0399090051651,0.3991041183471679,1.0,1.0,0.0,45.11165237426758,77.0,36781.94921875,0.0,511.6784973144531,1.0,281.54132080078125,283.9395751953125,297.0587158203125,299.4361572265625,293.1499938964844,293.1499938964844,281.25,30259.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182216048240662,1.0,0.0,0.0,3.6653778553009033,3.665400981903076,8.964597668636998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.748046875,0.0,1507.215576171875,1895.4371337890625,0.0,1757.4139404296875,0.9042930603027344,1.0,0.0,3.0,1.0,0.0
17914860,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.4930205941200256,0.2982862889766693,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.967529296875,0.904028296470642,0.245743528008461,0.2327588349580764,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9364637732505798,0.2695105373859405,0.1886182576417923,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8740577101707458,0.222513735294342,0.2109159529209137,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7658018469810486,0.1484809517860412,0.6691821813583374,284.9674377441406,284.95001220703125,299.2281494140625,294.0668640136719,298.3476257324219,297.6439514160156,284.96728515625,1.0,0.3541849553585052,0.8559736609458923,0.8559736609458923,1.0,1.0,-1.9201303720474243,0.8517007231712341,1.068429708480835,0.4133248627185821,0.979761004447937,0.979761004447937,0.0,50.586891174316406,97.0,38713.58984375,0.0,567.1878051757812,1.0,281.2571105957031,283.7040710449219,297.1494445800781,299.715087890625,293.1499938964844,293.1499938964844,280.95001220703125,33097.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398545742034912,1.0,0.0,0.0,3.783948421478272,3.783973217010498,9.553965583108948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.33056640625,0.0,1664.8486328125,1895.4371337890625,0.0,1938.3414306640625,0.9330532550811768,1.0,0.0,3.0,1.0,0.0
17914920,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.4930205941200256,0.2982862889766693,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.967529296875,0.904028296470642,0.245743528008461,0.2327588349580764,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9364637732505798,0.2695105373859405,0.1886182576417923,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8740577101707458,0.222513735294342,0.2109159529209137,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7658018469810486,0.1484809517860412,0.6691821813583374,284.9674377441406,284.95001220703125,299.2281494140625,294.0668640136719,298.3476257324219,297.6439514160156,284.96728515625,1.0,0.3541849553585052,0.8559736609458923,0.8559736609458923,1.0,1.0,-1.9201303720474243,0.8517007231712341,1.068429708480835,0.4133248627185821,0.979761004447937,0.979761004447937,0.0,50.586891174316406,97.0,38713.58984375,0.0,567.1878051757812,1.0,281.2571105957031,283.7040710449219,297.1494445800781,299.715087890625,293.1499938964844,293.1499938964844,280.95001220703125,33097.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398545742034912,1.0,0.0,0.0,3.783948421478272,3.783973217010498,9.553965583108948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.33056640625,0.0,1664.8486328125,1895.4371337890625,0.0,1938.3414306640625,0.9330532550811768,1.0,0.0,3.0,1.0,0.0
17914980,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.4941405057907104,0.3390966653823852,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.864990234375,0.8688046932220459,0.2482870072126388,0.2355148941278457,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8953287601470947,0.271123319864273,0.1900188773870468,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8413556218147278,0.2247644960880279,0.2134009599685669,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7383193969726562,0.1502095758914947,0.679082453250885,284.8658447265625,284.95001220703125,299.25982666015625,294.0465393066406,298.3404541015625,297.6023254394531,284.8758544921875,1.0,0.3723853826522827,0.8560386300086975,0.8560386300086975,1.0,1.0,-1.9889925718307493,0.8847350478172302,1.1042574644088743,0.4312803149223327,0.8651759028434753,0.8651759028434753,0.0,59.99578857421875,115.0,40268.33203125,0.0,649.833984375,1.0,280.9567565917969,283.5852966308594,297.13134765625,299.8119201660156,293.1499938964844,293.1499938964844,281.25,39827.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608048319816589,1.0,0.0,0.0,3.650955438613892,3.650979995727539,8.894188567865058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.05908203125,0.0,1562.87939453125,1895.4371337890625,0.0,2119.635986328125,0.9084838032722472,1.0,0.0,3.0,1.0,0.0
17915040,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.4941405057907104,0.3390966653823852,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.864990234375,0.8688046932220459,0.2482870072126388,0.2355148941278457,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8953287601470947,0.271123319864273,0.1900188773870468,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8413556218147278,0.2247644960880279,0.2134009599685669,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7383193969726562,0.1502095758914947,0.679082453250885,284.8658447265625,284.95001220703125,299.25982666015625,294.0465393066406,298.3404541015625,297.6023254394531,284.8758544921875,1.0,0.3723853826522827,0.8560386300086975,0.8560386300086975,1.0,1.0,-1.9889925718307493,0.8847350478172302,1.1042574644088743,0.4312803149223327,0.8651759028434753,0.8651759028434753,0.0,59.99578857421875,115.0,40268.33203125,0.0,649.833984375,1.0,280.9567565917969,283.5852966308594,297.13134765625,299.8119201660156,293.1499938964844,293.1499938964844,281.25,39827.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608048319816589,1.0,0.0,0.0,3.650955438613892,3.650979995727539,8.894188567865058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.05908203125,0.0,1562.87939453125,1895.4371337890625,0.0,2119.635986328125,0.9084838032722472,1.0,0.0,3.0,1.0,0.0
17915100,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4933138787746429,0.3622428476810455,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.047607421875,0.8518962860107422,0.249882310628891,0.2370230108499527,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.87662273645401,0.2723329961299896,0.1908290237188339,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258134722709656,0.2261712998151779,0.2147523164749145,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.724931001663208,0.1511174589395523,0.6837080121040344,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.33038330078125,297.5697631835937,285.0658264160156,1.0,0.3826013803482055,0.8560711741447449,0.8560711741447449,1.0,1.0,-2.0267486572265625,0.9028835892677308,1.123865008354187,0.441131591796875,0.987654149532318,0.987654149532318,0.0,65.76900482177734,115.0,40150.265625,0.0,699.5674438476562,1.0,281.202392578125,283.7719421386719,297.0362548828125,299.5992431640625,293.1499938964844,293.1499938964844,281.25,33622.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562606334686279,1.0,0.0,0.0,3.71386194229126,3.713886022567749,9.203325248563488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.8955078125,0.0,1587.288818359375,1895.4371337890625,0.0,2079.855224609375,0.9204190969467164,1.0,0.0,3.0,1.0,0.0
17915160,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9990000128746032,0.4919731914997101,0.3857782781124115,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1069641113281,0.8370871543884277,0.251742959022522,0.238884761929512,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8600560426712036,0.2738670110702514,0.1919615715742111,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8115401864051819,0.2278182357549667,0.2164226323366165,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7122867107391357,0.1521478742361068,0.689102053642273,285.1073608398437,284.95001220703125,299.2904052734375,294.0257568359375,298.3193054199219,297.5354309082031,285.1116943359375,1.0,0.3934267163276672,0.8551859259605408,0.8551859259605408,1.0,1.0,-2.067089796066284,0.9222185611724854,1.1448712348937988,0.4515682756900787,1.0,1.0,0.0,72.03794860839844,133.0,40775.640625,0.0,754.9747924804688,1.0,281.24285888671875,283.8004455566406,297.03033447265625,299.6611022949219,293.1499938964844,293.1499938964844,280.95001220703125,32618.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564838528633118,1.0,0.0,0.0,3.805149793624878,3.805174589157105,9.661326885179733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.0107421875,0.0,1686.3521728515625,1895.4371337890625,0.0,2081.803466796875,0.9376269578933716,1.0,0.0,3.0,1.0,0.0
17915220,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.4854068756103515,0.4355740249156952,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.96600341796875,0.8095932006835938,0.2549831867218017,0.2425874471664428,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.830365777015686,0.2762533128261566,0.1941406428813934,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7826692461967468,0.2306484431028366,0.2197253257036209,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6859889030456543,0.1537813693284988,0.6993840932846069,284.96612548828125,284.95001220703125,299.3201599121094,294.00469970703125,298.2893371582031,297.452880859375,284.9683532714844,1.0,0.4162699580192566,0.8534154295921326,0.8534154295921326,1.0,1.0,-2.149937152862549,0.9619704484939576,1.1879665851593018,0.473042756319046,0.9866833090782166,0.9866833090782166,0.0,86.4033432006836,121.0,43003.8203125,0.0,880.6991577148438,1.0,280.95635986328125,283.6124267578125,297.08673095703125,299.9111633300781,293.1499938964844,293.1499938964844,280.6499938964844,34431.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771888971328735,1.0,0.0,0.0,3.869255781173706,3.869281768798828,9.98960103970603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.01318359375,0.0,1778.6131591796875,1895.4371337890625,0.0,2264.937744140625,0.9534013867378236,1.0,0.0,3.0,1.0,0.0
17915280,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.4854068756103515,0.4355740249156952,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.96600341796875,0.8095932006835938,0.2549831867218017,0.2425874471664428,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.830365777015686,0.2762533128261566,0.1941406428813934,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7826692461967468,0.2306484431028366,0.2197253257036209,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6859889030456543,0.1537813693284988,0.6993840932846069,284.96612548828125,284.95001220703125,299.3201599121094,294.00469970703125,298.2893371582031,297.452880859375,284.9683532714844,1.0,0.4162699580192566,0.8534154295921326,0.8534154295921326,1.0,1.0,-2.149937152862549,0.9619704484939576,1.1879665851593018,0.473042756319046,0.9866833090782166,0.9866833090782166,0.0,86.4033432006836,121.0,43003.8203125,0.0,880.6991577148438,1.0,280.95635986328125,283.6124267578125,297.08673095703125,299.9111633300781,293.1499938964844,293.1499938964844,280.6499938964844,34431.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771888971328735,1.0,0.0,0.0,3.869255781173706,3.869281768798828,9.98960103970603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.01318359375,0.0,1778.6131591796875,1895.4371337890625,0.0,2264.937744140625,0.9534013867378236,1.0,0.0,3.0,1.0,0.0
17915340,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.974096655845642,0.4814453721046448,0.4339657425880432,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8433532714844,0.7877376675605774,0.2575321793556213,0.2455504685640335,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8084665536880493,0.2778316140174866,0.1956691294908523,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7617676258087158,0.2328432202339172,0.2223562896251678,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6664312481880188,0.1548403352499008,0.7066918611526489,284.8440856933594,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.3959655761719,284.85076904296875,1.0,0.426923394203186,0.8516449332237244,0.8516449332237244,1.0,1.0,-2.166008234024048,0.969462513923645,1.1965458393096924,0.4773782193660736,0.8512806296348572,0.8512806296348572,0.0,98.25931549072266,109.0,43627.42578125,0.0,939.2896728515624,1.0,280.6569519042969,283.4823303222656,297.0520935058594,299.9589538574219,293.1499938964844,293.1499938964844,280.95001220703125,41643.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951043248176575,1.0,0.0,0.0,3.681295394897461,3.6813206672668457,9.042627198141416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.48779296875,0.0,1610.851806640625,1895.4371337890625,0.0,2426.752197265625,0.9162384867668152,1.0,0.0,3.0,1.0,0.0
17915400,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.974096655845642,0.4814453721046448,0.4339657425880432,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8433532714844,0.7877376675605774,0.2575321793556213,0.2455504685640335,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8084665536880493,0.2778316140174866,0.1956691294908523,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7617676258087158,0.2328432202339172,0.2223562896251678,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6664312481880188,0.1548403352499008,0.7066918611526489,284.8440856933594,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.3959655761719,284.85076904296875,1.0,0.426923394203186,0.8516449332237244,0.8516449332237244,1.0,1.0,-2.166008234024048,0.969462513923645,1.1965458393096924,0.4773782193660736,0.8512806296348572,0.8512806296348572,0.0,98.25931549072266,109.0,43627.42578125,0.0,939.2896728515624,1.0,280.6569519042969,283.4823303222656,297.0520935058594,299.9589538574219,293.1499938964844,293.1499938964844,280.95001220703125,41643.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951043248176575,1.0,0.0,0.0,3.681295394897461,3.6813206672668457,9.042627198141416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.48779296875,0.0,1610.851806640625,1895.4371337890625,0.0,2426.752197265625,0.9162384867668152,1.0,0.0,3.0,1.0,0.0
17915460,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9719772338867188,0.485146015882492,0.4360633194446563,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0354309082031,0.7879050374031067,0.2609973847866058,0.2485916763544082,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8075852990150452,0.2805042564868927,0.1973249763250351,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7617963552474976,0.2358524799346923,0.2249964475631714,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6661010384559631,0.1566629260778427,0.7139835953712463,285.0353698730469,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.396484375,285.03472900390625,1.0,0.4307620525360107,0.8496006727218628,0.8496006727218628,1.0,1.0,-2.185805082321167,0.9788450002670288,1.2069602012634275,0.482169359922409,0.9961307048797609,0.9961307048797609,0.0,100.40662384033205,97.0,43237.66015625,0.0,966.71337890625,1.0,280.943115234375,283.6649475097656,296.9398498535156,299.73699951171875,293.1499938964844,293.1499938964844,280.6499938964844,32987.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853584289550781,1.0,0.0,0.0,3.797889709472656,3.797914505004883,9.62449576036306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.234375,0.0,1680.5618896484375,1895.4371337890625,0.0,2338.381103515625,0.9365649223327636,1.0,0.0,3.0,1.0,0.0
17915520,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9719772338867188,0.485146015882492,0.4360633194446563,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0354309082031,0.7879050374031067,0.2609973847866058,0.2485916763544082,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8075852990150452,0.2805042564868927,0.1973249763250351,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7617963552474976,0.2358524799346923,0.2249964475631714,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6661010384559631,0.1566629260778427,0.7139835953712463,285.0353698730469,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.396484375,285.03472900390625,1.0,0.4307620525360107,0.8496006727218628,0.8496006727218628,1.0,1.0,-2.185805082321167,0.9788450002670288,1.2069602012634275,0.482169359922409,0.9961307048797609,0.9961307048797609,0.0,100.40662384033205,97.0,43237.66015625,0.0,966.71337890625,1.0,280.943115234375,283.6649475097656,296.9398498535156,299.73699951171875,293.1499938964844,293.1499938964844,280.6499938964844,32987.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853584289550781,1.0,0.0,0.0,3.797889709472656,3.797914505004883,9.62449576036306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.234375,0.0,1680.5618896484375,1895.4371337890625,0.0,2338.381103515625,0.9365649223327636,1.0,0.0,3.0,1.0,0.0
17915580,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9830644726753236,0.4886175394058227,0.4393002986907959,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8841247558594,0.7993593215942383,0.2642489373683929,0.2516390085220337,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8176166415214539,0.2827960550785064,0.1989505439996719,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7724270224571228,0.2386660277843475,0.2276221960783004,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6758032441139221,0.1585924476385116,0.7221074104309082,284.8846435546875,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3970947265625,284.889404296875,1.0,0.4306217133998871,0.847556471824646,0.847556471824646,1.0,1.0,-2.208221197128296,0.9894660711288452,1.2187550067901611,0.4877279698848724,0.880142092704773,0.880142092704773,0.0,97.02335357666016,85.0,44217.84375,0.0,976.2769775390624,1.0,280.6561279296875,283.50079345703125,296.9828491210937,299.901123046875,293.1499938964844,293.1499938964844,280.95001220703125,39023.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797963559627533,1.0,0.0,0.0,3.709715843200684,3.709740877151489,9.182788289763266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.732421875,0.0,1623.6202392578125,1895.4371337890625,0.0,2452.821044921875,0.920599102973938,1.0,0.0,3.0,1.0,0.0
17915640,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9830644726753236,0.4886175394058227,0.4393002986907959,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8841247558594,0.7993593215942383,0.2642489373683929,0.2516390085220337,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8176166415214539,0.2827960550785064,0.1989505439996719,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7724270224571228,0.2386660277843475,0.2276221960783004,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6758032441139221,0.1585924476385116,0.7221074104309082,284.8846435546875,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3970947265625,284.889404296875,1.0,0.4306217133998871,0.847556471824646,0.847556471824646,1.0,1.0,-2.208221197128296,0.9894660711288452,1.2187550067901611,0.4877279698848724,0.880142092704773,0.880142092704773,0.0,97.02335357666016,85.0,44217.84375,0.0,976.2769775390624,1.0,280.6561279296875,283.50079345703125,296.9828491210937,299.901123046875,293.1499938964844,293.1499938964844,280.95001220703125,39023.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797963559627533,1.0,0.0,0.0,3.709715843200684,3.709740877151489,9.182788289763266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.732421875,0.0,1623.6202392578125,1895.4371337890625,0.0,2452.821044921875,0.920599102973938,1.0,0.0,3.0,1.0,0.0
17915700,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9911320805549622,0.4910111129283905,0.4408997595310211,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0386962890625,0.8080589771270752,0.2660934329032898,0.2530817985534668,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8252373337745667,0.2841872870922088,0.1996770501136779,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7807028293609619,0.2402646094560623,0.2288509160280227,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.68338543176651,0.1597266048192978,0.726025402545929,285.0402526855469,284.95001220703125,299.4205017089844,293.9313659667969,298.3079833984375,297.4014587402344,285.0512390136719,1.0,0.4294989109039306,0.8465343713760376,0.8465343713760376,1.0,1.0,-2.218926191329956,0.9945465326309204,1.224379539489746,0.4903182983398437,0.9856258034706116,0.9856258034706116,0.0,94.01873779296876,85.0,43618.0703125,0.0,975.6390380859376,1.0,280.90350341796875,283.66949462890625,296.9039306640625,299.683349609375,293.1499938964844,293.1499938964844,280.95001220703125,34120.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915758490562439,1.0,0.0,0.0,3.753283023834229,3.753307580947876,9.399740861226746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.1103515625,0.0,1636.68017578125,1895.4371337890625,0.0,2394.668212890625,0.9293007850646972,1.0,0.0,3.0,1.0,0.0
17915760,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9990000128746032,0.4938774704933166,0.4415362775325775,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.067626953125,0.8187181353569031,0.2681801915168762,0.254805713891983,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8352261781692505,0.2858521044254303,0.2006513625383377,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7915385365486145,0.2420844584703445,0.2303312569856643,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6933118104934692,0.1610576808452606,0.730880856513977,285.06768798828125,284.95001220703125,299.4347229003906,293.9212341308594,298.319091796875,297.40948486328125,285.0680236816406,1.0,0.4279308915138244,0.8459004759788513,0.8459004759788513,1.0,1.0,-2.23059630393982,1.0000959634780884,1.230500340461731,0.4933506548404693,1.0,1.0,0.0,90.30915069580078,73.0,43860.96875,0.0,973.24267578125,1.0,280.9431457519531,283.6780090332031,296.9022216796875,299.7321472167969,293.1499938964844,293.1499938964844,280.6499938964844,33099.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897016406059265,1.0,0.0,0.0,3.832826852798462,3.832852363586426,9.802383829082828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.92529296875,0.0,1723.458251953125,1895.4371337890625,0.0,2377.6669921875,0.9442352056503296,1.0,0.0,3.0,1.0,0.0
17915820,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.5017215013504028,0.4193385541439056,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782043457031,0.8355368375778198,0.2717294096946716,0.2581324279308319,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8515295386314392,0.2882962822914123,0.2023878097534179,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8091570734977722,0.2451142817735672,0.2331525236368179,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7095969319343567,0.1633902639150619,0.7407547235488892,284.8782958984375,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43310546875,284.8804016113281,1.0,0.4223102331161499,0.8446327447891235,0.8446327447891235,1.0,1.0,-2.225237369537353,0.9973595142364502,1.2278777360916138,0.4918320477008819,0.8954780101776123,0.8954780101776123,0.0,84.41075897216797,61.0,44602.69921875,0.0,945.53466796875,1.0,280.6562194824219,283.4762268066406,296.9452819824219,299.8956604003906,293.1499938964844,293.1499938964844,280.3500061035156,38436.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030670881271362,1.0,0.0,0.0,3.777076244354248,3.777101993560791,9.519295076643176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.16552734375,0.0,1698.0595703125,1895.4371337890625,0.0,2499.5,0.9348809123039246,1.0,0.0,3.0,1.0,0.0
17915880,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.5017215013504028,0.4193385541439056,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782043457031,0.8355368375778198,0.2717294096946716,0.2581324279308319,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8515295386314392,0.2882962822914123,0.2023878097534179,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8091570734977722,0.2451142817735672,0.2331525236368179,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7095969319343567,0.1633902639150619,0.7407547235488892,284.8782958984375,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43310546875,284.8804016113281,1.0,0.4223102331161499,0.8446327447891235,0.8446327447891235,1.0,1.0,-2.225237369537353,0.9973595142364502,1.2278777360916138,0.4918320477008819,0.8954780101776123,0.8954780101776123,0.0,84.41075897216797,61.0,44602.69921875,0.0,945.53466796875,1.0,280.6562194824219,283.4762268066406,296.9452819824219,299.8956604003906,293.1499938964844,293.1499938964844,280.3500061035156,38436.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030670881271362,1.0,0.0,0.0,3.777076244354248,3.777101993560791,9.519295076643176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.16552734375,0.0,1698.0595703125,1895.4371337890625,0.0,2499.5,0.9348809123039246,1.0,0.0,3.0,1.0,0.0
17915940,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9990000128746032,0.5141316056251526,0.3913142085075378,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8584289550781,0.8571527004241943,0.2750345468521118,0.2609298229217529,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8730074763298035,0.2904263734817505,0.2036394923925399,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8296917080879211,0.2479404062032699,0.2355127334594726,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.728247344493866,0.165701076388359,0.7495678067207336,284.859130859375,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4808044433594,284.8650207519531,1.0,0.4143415987491607,0.843364953994751,0.843364953994751,1.0,1.0,-2.2098653316497803,0.989814281463623,1.2200510501861572,0.4875915944576263,0.7981218099594116,0.7981218099594116,0.0,77.23391723632812,64.0,44326.33203125,0.0,903.4129028320312,1.0,280.35858154296875,283.462158203125,296.8991394042969,299.8482666015625,293.1499938964844,293.1499938964844,280.6499938964844,43981.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099601864814758,1.0,0.0,0.0,3.408641576766968,3.4086647033691406,7.752753958811809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.67578125,0.0,1336.626708984375,1895.4371337890625,0.0,2562.82666015625,0.8598859310150146,1.0,0.0,3.0,1.0,0.0
17916000,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9990000128746032,0.5141316056251526,0.3913142085075378,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8584289550781,0.8571527004241943,0.2750345468521118,0.2609298229217529,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8730074763298035,0.2904263734817505,0.2036394923925399,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8296917080879211,0.2479404062032699,0.2355127334594726,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.728247344493866,0.165701076388359,0.7495678067207336,284.859130859375,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4808044433594,284.8650207519531,1.0,0.4143415987491607,0.843364953994751,0.843364953994751,1.0,1.0,-2.2098653316497803,0.989814281463623,1.2200510501861572,0.4875915944576263,0.7981218099594116,0.7981218099594116,0.0,77.23391723632812,64.0,44326.33203125,0.0,903.4129028320312,1.0,280.35858154296875,283.462158203125,296.8991394042969,299.8482666015625,293.1499938964844,293.1499938964844,280.6499938964844,43981.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099601864814758,1.0,0.0,0.0,3.408641576766968,3.4086647033691406,7.752753958811809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.67578125,0.0,1336.626708984375,1895.4371337890625,0.0,2562.82666015625,0.8598859310150146,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5241795778274536,0.3771484792232513,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0107116699219,0.8699936866760254,0.2776092290878296,0.2630135715007782,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8855989575386047,0.2923701107501983,0.2047138810157776,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8412840366363525,0.2501589059829712,0.237283781170845,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7386767268180847,0.167558491230011,0.756461501121521,285.01104736328125,284.95001220703125,299.5102233886719,293.87115478515625,298.41571044921875,297.52471923828125,285.01275634765625,1.0,0.4115743935108185,0.842951238155365,0.842951238155365,1.0,1.0,-2.207036018371582,0.9884512424468994,1.2185847759246826,0.486594408750534,0.894953727722168,0.894953727722168,0.0,73.91758728027344,64.0,43733.3671875,0.0,888.2255249023438,1.0,280.6123352050781,283.6147766113281,296.8090515136719,299.6111145019531,293.1499938964844,293.1499938964844,280.6499938964844,34533.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983195781707764,1.0,0.0,0.0,3.478553533554077,3.4785757064819336,8.074035804384039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.81982421875,0.0,1340.2021484375,1895.4371337890625,0.0,2456.071533203125,0.8678778409957886,1.0,0.0,3.0,1.0,0.0
