time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5307815670967102,0.3692349791526794,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0056457519531,0.8780109286308289,0.2793739140033722,0.2645853757858276,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8933761119842529,0.2937276661396026,0.2055963575839996,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485128879547119,0.2516843974590301,0.2386329919099807,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7452636361122131,0.1688810586929321,0.7618618011474609,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4367370605469,297.5533752441406,285.0039367675781,1.0,0.4104460179805755,0.8426846265792847,0.8426846265792847,1.0,1.0,-2.208582162857056,0.9891838431358336,1.2193983793258667,0.4869005382061004,0.9067578911781312,0.9067578911781312,0.0,72.2081527709961,67.0,43838.70703125,0.0,883.2760009765625,1.0,280.640869140625,283.6034545898437,296.81494140625,299.64404296875,293.1499938964844,293.1499938964844,280.3500061035156,33421.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951531410217285,1.0,0.0,0.0,3.5378577709198,3.537880182266236,8.351683504770335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.59619140625,0.0,1393.2470703125,1895.4371337890625,0.0,2427.19677734375,0.8782788515090942,1.0,0.0,3.0,1.0,0.0
17916180,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.5402359962463379,0.3591895401477813,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8683776855469,0.8890269994735718,0.2818356454372406,0.2669634222984314,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.903822124004364,0.2954583764076233,0.2068805992603302,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8585155606269836,0.253797173500061,0.2406722456216812,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.754571795463562,0.1708118468523025,0.7704288959503174,284.8681640625,284.95001220703125,299.540283203125,293.8536376953125,298.46636962890625,297.592041015625,284.86865234375,1.0,0.4095422923564911,0.8422709107398987,0.8422709107398987,1.0,1.0,-2.213651895523072,0.991599977016449,1.2220518589019775,0.4881112575531006,0.8095763325691223,0.8095763325691223,0.0,70.18130493164062,67.0,44501.5,0.0,880.4854125976562,1.0,280.3841857910156,283.4564514160156,296.8836975097656,299.8465270996094,293.1499938964844,293.1499938964844,280.3500061035156,39717.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026254773139954,1.0,0.0,0.0,3.458385705947876,3.4584085941314697,7.980684699759877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.060546875,0.0,1356.609375,1895.4371337890625,0.0,2495.453857421875,0.8631519675254822,1.0,0.0,3.0,1.0,0.0
17916240,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5460405349731445,0.3543205559253692,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078674316406,0.8947998285293579,0.2833739519119262,0.2683584094047546,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9093371033668518,0.2964981198310852,0.2075669169425964,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8637952208518982,0.2551084458827972,0.2418587207794189,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7596131563186646,0.1720264852046966,0.7756434082984924,284.9083557128906,284.95001220703125,299.55230712890625,293.8470764160156,298.48406982421875,297.6141967773437,284.9139709472656,1.0,0.4094238579273224,0.8420042991638184,0.8420042991638184,1.0,1.0,-2.217989683151245,0.9936730265617372,1.2243167161941528,0.4891747236251831,0.8196254968643188,0.8196254968643188,0.0,69.27408599853516,70.0,44436.19921875,0.0,881.2098999023438,1.0,280.3589782714844,283.5008850097656,296.8686828613281,299.795654296875,293.1499938964844,293.1499938964844,280.6499938964844,39802.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803931474685669,1.0,0.0,0.0,3.376582384109497,3.376604557037353,7.60760656248749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.677734375,0.0,1276.0438232421875,1895.4371337890625,0.0,2507.423828125,0.848574161529541,1.0,0.0,3.0,1.0,0.0
17916300,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5536687970161438,0.349011480808258,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.9016448259353638,0.2855958044528961,0.270264983177185,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9161252975463868,0.2981273829936981,0.2085448950529098,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701016902923584,0.257010817527771,0.2434816062450409,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657047510147095,0.1737413555383682,0.7826821208000183,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5067138671875,297.64227294921875,285.0466003417969,1.0,0.4097502827644348,0.84166419506073,0.84166419506073,1.0,1.0,-2.2254772186279297,0.997262477874756,1.2282147407531738,0.49103444814682,0.9128804206848145,0.9128804206848145,0.0,68.37975311279297,70.0,44046.7265625,0.0,885.0084228515625,1.0,280.5957336425781,283.6356811523437,296.80230712890625,299.6014404296875,293.1499938964844,293.1499938964844,280.6499938964844,33409.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971580028533936,1.0,0.0,0.0,3.45290470123291,3.4529263973236084,7.95540870512923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.2119140625,0.0,1306.4122314453125,1895.4371337890625,0.0,2445.470458984375,0.8617945313453674,1.0,0.0,3.0,1.0,0.0
17916360,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5612902641296387,0.3443073630332947,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0406188964844,0.908517599105835,0.2879635691642761,0.2724161148071289,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9229523539543152,0.2999152541160583,0.209730327129364,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8763186931610107,0.2590443789958954,0.245323359966278,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7717692852020264,0.1755697280168533,0.7905187010765076,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5286865234375,297.6688537597656,285.0379333496094,1.0,0.4105836153030395,0.8412127494812012,0.8412127494812012,1.0,1.0,-2.2354564666748047,1.002039670944214,1.2334166765213013,0.4935463666915893,0.9460139274597168,0.9460139274597168,0.0,67.6988754272461,88.0,44424.62890625,0.0,892.0471801757812,1.0,280.6412658691406,283.6181030273437,296.8082580566406,299.6640930175781,293.1499938964844,293.1499938964844,280.3500061035156,31486.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951973676681519,1.0,0.0,0.0,3.5703225135803223,3.570344924926758,8.505663231517246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.5341796875,0.0,1413.282470703125,1895.4371337890625,0.0,2427.599365234375,0.884043276309967,1.0,0.0,3.0,1.0,0.0
17916420,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.568036675453186,0.3462920188903808,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9093021154403688,0.2902113497257232,0.2746322453022003,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9229352474212646,0.3014400005340576,0.2109291702508926,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8769035935401917,0.2609154284000397,0.2472237199544906,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7729731202125549,0.177303746342659,0.7987567186355591,284.9007873535156,284.95001220703125,299.600341796875,293.8236694335937,298.5479431152344,297.68951416015625,284.8925476074219,1.0,0.4142614901065826,0.8407497406005859,0.8407497406005859,1.0,1.0,-2.254103660583496,1.0110288858413696,1.243074655532837,0.4982074201107025,0.8623605966567993,0.8623605966567993,0.0,68.6392822265625,88.0,45564.70703125,0.0,913.8427734375,1.0,280.3971862792969,283.4518737792969,296.8756408691406,299.8979797363281,293.1499938964844,293.1499938964844,280.3500061035156,35541.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044408559799194,1.0,0.0,0.0,3.5772898197174072,3.57731294631958,8.538892757314898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.3828125,0.0,1450.408203125,1895.4371337890625,0.0,2512.095947265625,0.8865059614181519,1.0,0.0,3.0,1.0,0.0
17916480,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.5730056762695312,0.3534026443958282,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.91717529296875,0.9049689769744872,0.2921386063098907,0.2765851318836212,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9173077940940856,0.3027075231075287,0.2118812650442123,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8728401064872742,0.2625573277473449,0.2488582283258438,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7700365781784058,0.1788135021924972,0.8060008883476257,284.9174499511719,284.95001220703125,299.6164245605469,293.8168029785156,298.5607604980469,297.6986999511719,284.9227905273437,1.0,0.4192078709602356,0.8403098583221436,0.8403098583221436,1.0,1.0,-2.27679181098938,1.02195143699646,1.2548402547836304,0.5040230751037598,0.8568224906921387,0.8568224906921387,0.0,70.77667236328125,106.0,45756.30078125,0.0,944.65185546875,1.0,280.3583984375,283.47686767578125,296.864990234375,299.8631286621094,293.1499938964844,293.1499938964844,280.6499938964844,37736.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093239665031433,1.0,0.0,0.0,3.503292798995972,3.5033159255981445,8.189289246729459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.2939453125,0.0,1388.4647216796875,1895.4371337890625,0.0,2556.96923828125,0.8743508458137512,1.0,0.0,3.0,1.0,0.0
17916540,297.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.5808570384979248,0.3772372007369995,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.087158203125,0.8897377848625183,0.2968763411045074,0.2810315191745758,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8995231986045837,0.3062243461608886,0.2142864018678665,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584280014038086,0.2666124999523163,0.252686470746994,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584326267242432,0.1822520047426223,0.821905791759491,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951904296875,285.0872497558594,1.0,0.4331138134002685,0.8394070267677307,0.8394070267677307,1.0,1.0,-2.337341785430908,1.051139235496521,1.2862026691436768,0.5196115374565125,1.0,1.0,0.0,77.7454833984375,109.0,46268.43359375,0.0,1034.6959228515625,1.0,280.6425170898437,283.6243591308594,296.8042297363281,299.7618408203125,293.1499938964844,293.1499938964844,280.3500061035156,30989.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052046298980713,1.0,0.0,0.0,3.709475040435791,3.709498882293701,9.181596851703944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.99609375,0.0,1562.2498779296875,1895.4371337890625,0.0,2519.104736328125,0.91487318277359,1.0,0.0,3.0,1.0,0.0
17916600,297.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.5808570384979248,0.3772372007369995,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.087158203125,0.8897377848625183,0.2968763411045074,0.2810315191745758,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8995231986045837,0.3062243461608886,0.2142864018678665,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584280014038086,0.2666124999523163,0.252686470746994,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584326267242432,0.1822520047426223,0.821905791759491,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951904296875,285.0872497558594,1.0,0.4331138134002685,0.8394070267677307,0.8394070267677307,1.0,1.0,-2.337341785430908,1.051139235496521,1.2862026691436768,0.5196115374565125,1.0,1.0,0.0,77.7454833984375,109.0,46268.43359375,0.0,1034.6959228515625,1.0,280.6425170898437,283.6243591308594,296.8042297363281,299.7618408203125,293.1499938964844,293.1499938964844,280.3500061035156,30989.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052046298980713,1.0,0.0,0.0,3.709475040435791,3.709498882293701,9.181596851703944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.99609375,0.0,1562.2498779296875,1895.4371337890625,0.0,2519.104736328125,0.91487318277359,1.0,0.0,3.0,1.0,0.0
17916660,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5848185420036316,0.3980271816253662,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.927001953125,0.8782015442848206,0.301077663898468,0.2853996157646179,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8863732814788818,0.3090596199035644,0.2165993750095367,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8476535677909851,0.270163357257843,0.2564296126365661,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7496975660324097,0.1851495206356048,0.8367317318916321,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.57623291015625,297.6645202636719,284.92919921875,1.0,0.4451616108417511,0.837286651134491,0.837286651134491,1.0,1.0,-2.39266300201416,1.0775980949401855,1.3150649070739746,0.5339707732200623,0.9292966723442078,0.9292966723442078,0.0,84.23414611816406,112.0,48153.46875,0.0,1121.273193359375,1.0,280.3573608398437,283.4300231933594,296.8624267578125,300.0059814453125,293.1499938964844,293.1499938964844,280.04998779296875,35475.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236316442489624,1.0,0.0,0.0,3.745024919509888,3.745049953460693,9.358424222227768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.11572265625,0.0,1637.455810546875,1895.4371337890625,0.0,2689.246337890625,0.9259765148162842,1.0,0.0,3.0,1.0,0.0
17916720,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5848185420036316,0.3980271816253662,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.927001953125,0.8782015442848206,0.301077663898468,0.2853996157646179,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8863732814788818,0.3090596199035644,0.2165993750095367,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8476535677909851,0.270163357257843,0.2564296126365661,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7496975660324097,0.1851495206356048,0.8367317318916321,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.57623291015625,297.6645202636719,284.92919921875,1.0,0.4451616108417511,0.837286651134491,0.837286651134491,1.0,1.0,-2.39266300201416,1.0775980949401855,1.3150649070739746,0.5339707732200623,0.9292966723442078,0.9292966723442078,0.0,84.23414611816406,112.0,48153.46875,0.0,1121.273193359375,1.0,280.3573608398437,283.4300231933594,296.8624267578125,300.0059814453125,293.1499938964844,293.1499938964844,280.04998779296875,35475.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236316442489624,1.0,0.0,0.0,3.745024919509888,3.745049953460693,9.358424222227768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.11572265625,0.0,1637.455810546875,1895.4371337890625,0.0,2689.246337890625,0.9259765148162842,1.0,0.0,3.0,1.0,0.0
17916780,297.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5876920223236084,0.416493147611618,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8849792480469,0.8687307834625244,0.3049206733703613,0.2891960740089416,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8752679228782654,0.3114750385284424,0.2184081077575683,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.838834285736084,0.2733561098575592,0.2596234381198883,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7423500418663025,0.1876001060009002,0.8487488031387329,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.5727233886719,297.6252136230469,284.8919372558594,1.0,0.4557820558547973,0.835166335105896,0.835166335105896,1.0,1.0,-2.4398579597473145,1.1001489162445068,1.3397091627120972,0.5460748672485352,0.8449094891548157,0.8449094891548157,0.0,90.18273162841795,115.0,49182.21875,0.0,1199.8048095703125,1.0,280.0577087402344,283.3665466308594,296.8379211425781,300.0638122558594,293.1499938964844,293.1499938964844,280.3500061035156,40430.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378656506538391,1.0,0.0,0.0,3.547605514526367,3.5476293563842773,8.397769875045924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.5380859375,0.0,1454.4276123046875,1895.4371337890625,0.0,2821.780517578125,0.8868476748466492,1.0,0.0,3.0,1.0,0.0
17916840,297.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5876920223236084,0.416493147611618,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8849792480469,0.8687307834625244,0.3049206733703613,0.2891960740089416,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8752679228782654,0.3114750385284424,0.2184081077575683,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.838834285736084,0.2733561098575592,0.2596234381198883,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7423500418663025,0.1876001060009002,0.8487488031387329,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.5727233886719,297.6252136230469,284.8919372558594,1.0,0.4557820558547973,0.835166335105896,0.835166335105896,1.0,1.0,-2.4398579597473145,1.1001489162445068,1.3397091627120972,0.5460748672485352,0.8449094891548157,0.8449094891548157,0.0,90.18273162841795,115.0,49182.21875,0.0,1199.8048095703125,1.0,280.0577087402344,283.3665466308594,296.8379211425781,300.0638122558594,293.1499938964844,293.1499938964844,280.3500061035156,40430.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378656506538391,1.0,0.0,0.0,3.547605514526367,3.5476293563842773,8.397769875045924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.5380859375,0.0,1454.4276123046875,1895.4371337890625,0.0,2821.780517578125,0.8868476748466492,1.0,0.0,3.0,1.0,0.0
17916900,297.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5898948311805725,0.4241801500320434,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0352783203125,0.8654895424842834,0.3072302937507629,0.2912561297416687,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8712949156761169,0.3131465017795563,0.2194598019123077,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357796669006348,0.2752957046031952,0.2613556683063507,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398184537887573,0.1890508979558944,0.8550241589546204,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5750427246094,297.6122436523437,285.0443420410156,1.0,0.4606800377368927,0.8341061472892761,0.8341061472892761,1.0,1.0,-2.462451219558716,1.110944151878357,1.3515069484710691,0.5518286228179932,0.9477181434631348,0.9477181434631348,0.0,92.82135009765624,115.0,48860.75,0.0,1237.5196533203125,1.0,280.3000183105469,283.5201110839844,296.7619934082031,299.8539123535156,293.1499938964844,293.1499938964844,280.3500061035156,33893.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321776390075684,1.0,0.0,0.0,3.61529278755188,3.615316152572632,8.721280551071686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.11474609375,0.0,1479.287109375,1895.4371337890625,0.0,2768.726318359375,0.8983991742134094,1.0,0.0,3.0,1.0,0.0
17916960,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5925332307815552,0.4304985404014587,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0508117675781,0.8635571002960205,0.3097316026687622,0.2936137914657593,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8687157034873962,0.3150340914726257,0.2207705080509185,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339132070541382,0.2774122655391693,0.2633562684059143,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7383511662483215,0.1906530261039734,0.8622450232505798,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5804748535156,297.6047058105469,285.0499572753906,1.0,0.4654097259044647,0.8327677845954895,0.8327677845954895,1.0,1.0,-2.485527992248535,1.1219362020492554,1.3635919094085691,0.557673990726471,0.9905253052711488,0.9905253052711488,0.0,95.1682586669922,118.0,49381.69921875,0.0,1275.222412109375,1.0,280.3426818847656,283.51580810546875,296.7657470703125,299.9209289550781,293.1499938964844,293.1499938964844,280.04998779296875,31939.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311048746109009,1.0,0.0,0.0,3.721386671066284,3.721410751342773,9.2406583007687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.85107421875,0.0,1583.0711669921875,1895.4371337890625,0.0,2758.7333984375,0.9184978008270264,1.0,0.0,3.0,1.0,0.0
17917020,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.5947701930999756,0.4365667402744293,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.861865222454071,0.3120917677879333,0.2959950566291809,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8663609623908997,0.3166432678699493,0.2220719754695892,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8322647213935852,0.2793488800525665,0.2653775811195373,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7371079921722412,0.1921538859605789,0.869666576385498,284.9100952148437,284.95001220703125,299.7848205566406,293.7735290527344,298.5841979980469,297.5931701660156,284.9024963378906,1.0,0.4700892865657806,0.8313940167427063,0.8313940167427063,1.0,1.0,-2.5085902214050293,1.1329047679901123,1.3756853342056274,0.5635293126106262,0.909876823425293,0.909876823425293,0.0,97.48231506347656,118.0,50716.9921875,0.0,1313.404296875,1.0,280.09326171875,283.3443908691406,296.8307800292969,300.16729736328125,293.1499938964844,293.1499938964844,280.04998779296875,35005.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405320644378662,1.0,0.0,0.0,3.741404056549072,3.74142861366272,9.34033607791207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.302734375,0.0,1629.6336669921875,1895.4371337890625,0.0,2846.68701171875,0.9233804941177368,1.0,0.0,3.0,1.0,0.0
17917080,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965700149536133,0.4425379931926727,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9120178222656,0.8599505424499512,0.3140783607959747,0.2980286777019501,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8637343645095825,0.317941814661026,0.2230648845434188,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8303790092468262,0.2810120582580566,0.2670525908470154,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356477379798889,0.1934510767459869,0.8759363293647766,284.91259765625,284.95001220703125,299.8055419921875,293.7713928222656,298.586669921875,297.5798034667969,284.9164123535156,1.0,0.4743348062038421,0.830091118812561,0.830091118812561,1.0,1.0,-2.528947591781616,1.1425716876983645,1.386375904083252,0.5686808228492737,0.8963424563407898,0.8963424563407898,0.0,99.71038818359376,121.0,50893.48046875,0.0,1348.4393310546875,1.0,280.0566711425781,283.3524475097656,296.822021484375,300.1365661621094,293.1499938964844,293.1499938964844,280.3500061035156,37234.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454389572143555,1.0,0.0,0.0,3.687592029571533,3.6876165866851807,9.073587534658144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.828125,0.0,1584.7242431640625,1895.4371337890625,0.0,2892.5712890625,0.9146137237548828,1.0,0.0,3.0,1.0,0.0
17917140,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.6020275950431824,0.4526761770248413,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.08673095703125,0.8577771186828613,0.3189922273159027,0.3025178909301758,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8603079915046692,0.3215546309947967,0.2254499495029449,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8281765580177307,0.2851564884185791,0.2708450555801391,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7341133952140808,0.1966492086648941,0.8899708986282349,285.0868225097656,284.95001220703125,299.8500061035156,293.7687683105469,298.6027526855469,297.5707702636719,285.0881652832031,1.0,0.4826898276805877,0.8274143934249878,0.8274143934249878,1.0,1.0,-2.570805549621582,1.1624523401260376,1.408353328704834,0.5791960954666138,1.0,1.0,0.0,103.7969207763672,124.0,50853.76953125,0.0,1419.931396484375,1.0,280.34332275390625,283.52056884765625,296.7649841308594,300.0116882324219,293.1499938964844,293.1499938964844,280.04998779296875,32941.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406907916069031,1.0,0.0,0.0,3.82391357421875,3.823938846588135,9.756845429365055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.138671875,0.0,1711.423828125,1895.4371337890625,0.0,2848.170166015625,0.9420570731163024,1.0,0.0,3.0,1.0,0.0
17917200,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.6020275950431824,0.4526761770248413,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.08673095703125,0.8577771186828613,0.3189922273159027,0.3025178909301758,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8603079915046692,0.3215546309947967,0.2254499495029449,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8281765580177307,0.2851564884185791,0.2708450555801391,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7341133952140808,0.1966492086648941,0.8899708986282349,285.0868225097656,284.95001220703125,299.8500061035156,293.7687683105469,298.6027526855469,297.5707702636719,285.0881652832031,1.0,0.4826898276805877,0.8274143934249878,0.8274143934249878,1.0,1.0,-2.570805549621582,1.1624523401260376,1.408353328704834,0.5791960954666138,1.0,1.0,0.0,103.7969207763672,124.0,50853.76953125,0.0,1419.931396484375,1.0,280.34332275390625,283.52056884765625,296.7649841308594,300.0116882324219,293.1499938964844,293.1499938964844,280.04998779296875,32941.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406907916069031,1.0,0.0,0.0,3.82391357421875,3.823938846588135,9.756845429365055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.138671875,0.0,1711.423828125,1895.4371337890625,0.0,2848.170166015625,0.9420570731163024,1.0,0.0,3.0,1.0,0.0
17917260,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.6062036156654358,0.462291270494461,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9252319335937,0.8558672070503235,0.3231205642223358,0.3068459033966064,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8571539521217346,0.3242376446723938,0.2276790738105774,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8261834383010864,0.2885390222072601,0.2744604349136352,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7327468991279602,0.1992541998624801,0.9034029841423036,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,298.6142272949219,297.55181884765625,284.9273376464844,1.0,0.4906377494335174,0.8246406316757202,0.8246406316757202,1.0,1.0,-2.610726356506348,1.1813483238220217,1.4293780326843262,0.5892474055290222,0.947932779788971,0.947932779788971,0.0,107.76216888427734,127.0,52592.1875,0.0,1490.3970947265625,1.0,280.0556945800781,283.32696533203125,296.82196044921875,300.2401428222656,293.1499938964844,293.1499938964844,279.75,35964.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553671836853027,1.0,0.0,0.0,3.8412516117095934,3.8412773609161377,9.845522299656295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.0556640625,0.0,1756.255859375,1895.4371337890625,0.0,2985.564208984375,0.9479840397834778,1.0,0.0,3.0,1.0,0.0
17917320,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.6062036156654358,0.462291270494461,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9252319335937,0.8558672070503235,0.3231205642223358,0.3068459033966064,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8571539521217346,0.3242376446723938,0.2276790738105774,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8261834383010864,0.2885390222072601,0.2744604349136352,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7327468991279602,0.1992541998624801,0.9034029841423036,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,298.6142272949219,297.55181884765625,284.9273376464844,1.0,0.4906377494335174,0.8246406316757202,0.8246406316757202,1.0,1.0,-2.610726356506348,1.1813483238220217,1.4293780326843262,0.5892474055290222,0.947932779788971,0.947932779788971,0.0,107.76216888427734,127.0,52592.1875,0.0,1490.3970947265625,1.0,280.0556945800781,283.32696533203125,296.82196044921875,300.2401428222656,293.1499938964844,293.1499938964844,279.75,35964.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553671836853027,1.0,0.0,0.0,3.8412516117095934,3.8412773609161377,9.845522299656295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.0556640625,0.0,1756.255859375,1895.4371337890625,0.0,2985.564208984375,0.9479840397834778,1.0,0.0,3.0,1.0,0.0
17917380,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6086938381195068,0.4736755788326263,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.879638671875,0.8520969748497009,0.326414555311203,0.3101613819599151,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520876169204712,0.3260238170623779,0.2290763556957245,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223747611045837,0.2910723090171814,0.2770743668079376,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295252680778503,0.2010189145803451,0.9125084280967712,284.8802185058594,284.95001220703125,299.945556640625,293.76934814453125,298.6205444335937,297.5219421386719,284.8856506347656,1.0,0.4979230761528015,0.8218668103218079,0.8218668103218079,1.0,1.0,-2.6441545486450195,1.1970922946929932,1.447062373161316,0.5975551009178162,0.8586282134056091,0.8586282134056091,0.0,112.07234954833984,130.0,53435.03515625,0.0,1555.3785400390625,1.0,279.7569274902344,283.2604064941406,296.8086853027344,300.2966613769531,293.1499938964844,293.1499938964844,280.04998779296875,40617.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663349151611328,1.0,0.0,0.0,3.640300750732422,3.640325546264648,8.842353054205887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.5849609375,0.0,1556.8607177734375,1895.4371337890625,0.0,3088.4287109375,0.907432734966278,1.0,0.0,3.0,1.0,0.0
17917440,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6086938381195068,0.4736755788326263,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.879638671875,0.8520969748497009,0.326414555311203,0.3101613819599151,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520876169204712,0.3260238170623779,0.2290763556957245,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223747611045837,0.2910723090171814,0.2770743668079376,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295252680778503,0.2010189145803451,0.9125084280967712,284.8802185058594,284.95001220703125,299.945556640625,293.76934814453125,298.6205444335937,297.5219421386719,284.8856506347656,1.0,0.4979230761528015,0.8218668103218079,0.8218668103218079,1.0,1.0,-2.6441545486450195,1.1970922946929932,1.447062373161316,0.5975551009178162,0.8586282134056091,0.8586282134056091,0.0,112.07234954833984,130.0,53435.03515625,0.0,1555.3785400390625,1.0,279.7569274902344,283.2604064941406,296.8086853027344,300.2966613769531,293.1499938964844,293.1499938964844,280.04998779296875,40617.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663349151611328,1.0,0.0,0.0,3.640300750732422,3.640325546264648,8.842353054205887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.5849609375,0.0,1556.8607177734375,1895.4371337890625,0.0,3088.4287109375,0.907432734966278,1.0,0.0,3.0,1.0,0.0
17917500,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6105545163154602,0.4788351655006408,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0296936035156,0.8506467342376709,0.3283759653568268,0.3118913769721985,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500469923019409,0.3273105919361114,0.2298585176467895,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208361864089966,0.2925983667373657,0.2784183919429779,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281545996665955,0.2020236849784851,0.9168371558189392,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6279602050781,297.5140991210937,285.0371398925781,1.0,0.5013718008995056,0.8204799294471741,0.8204799294471741,1.0,1.0,-2.6601884365081787,1.2046366930007937,1.4555517435073853,0.601487398147583,0.959750771522522,0.959750771522522,0.0,114.08477783203124,130.0,52938.77734375,0.0,1586.8336181640625,1.0,280.0020446777344,283.4167785644531,296.7429504394531,300.0848083496094,293.1499938964844,293.1499938964844,280.04998779296875,34426.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599242568016052,1.0,0.0,0.0,3.6950697898864746,3.695093870162964,9.110423775382516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.9814453125,0.0,1571.96923828125,1895.4371337890625,0.0,3028.29443359375,0.9165218472480774,1.0,0.0,3.0,1.0,0.0
17917560,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6126960515975952,0.483154147863388,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411376953125,0.8499323129653931,0.330477237701416,0.3138853013515472,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8488016128540039,0.3287665843963623,0.230877086520195,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8199774622917175,0.2942478060722351,0.2799923717975616,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7273640632629395,0.2031135857105255,0.9218549132347108,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.63739013671875,297.5097961425781,285.0403747558594,1.0,0.5047701597213745,0.8190520405769348,0.8190520405769348,1.0,1.0,-2.6769187450408936,1.2125059366226196,1.464412808418274,0.6055949330329895,0.9971261024475098,0.9971261024475098,0.0,115.90007019042967,133.0,53349.10546875,0.0,1618.72412109375,1.0,280.04296875,283.413818359375,296.7534484863281,300.1537475585937,293.1499938964844,293.1499938964844,279.75,32687.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581898212432861,1.0,0.0,0.0,3.784130096435547,3.784154891967773,9.554884172757738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.716796875,0.0,1661.8839111328125,1895.4371337890625,0.0,3012.029052734375,0.933213472366333,1.0,0.0,3.0,1.0,0.0
17917620,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6142259836196899,0.4879788160324096,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8490070700645447,0.3324598968029022,0.3159482479095459,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.847293496131897,0.3299266993999481,0.2318928837776184,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8188989758491516,0.2957115173339844,0.2816055417060852,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7263758778572083,0.2040577083826065,0.9269705414772034,284.8955383300781,284.95001220703125,300.0244140625,293.7739562988281,298.6443786621094,297.4986877441406,284.8911437988281,1.0,0.5083907842636108,0.8174923658370972,0.8174923658370972,1.0,1.0,-2.694504499435425,1.2207549810409546,1.4737493991851809,0.6099280714988708,0.908227801322937,0.908227801322937,0.0,117.90821075439452,133.0,54604.3125,0.0,1653.0921630859375,1.0,279.7869873046875,283.24249267578125,296.821044921875,300.39862060546875,293.1499938964844,293.1499938964844,279.75,36123.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667112588882446,1.0,0.0,0.0,3.784648895263672,3.7846741676330566,9.557503517498844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.568359375,0.0,1689.1502685546875,1895.4371337890625,0.0,3091.959228515625,0.9338667392730712,1.0,0.0,3.0,1.0,0.0
17917680,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.6150773763656616,0.4925195872783661,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078369140625,0.847745418548584,0.3338534235954284,0.3174137771129608,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8454832434654236,0.3306725621223449,0.2324887812137603,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8174910545349121,0.2967443466186523,0.2826787233352661,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7250904440879822,0.2046854346990585,0.9302557110786438,284.9078674316406,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4862976074219,284.91094970703125,1.0,0.5112801790237427,0.8161962628364563,0.8161962628364563,1.0,1.0,-2.707677364349365,1.2269103527069092,1.4807671308517456,0.6131431460380554,0.9001045227050781,0.9001045227050781,0.0,119.6942367553711,136.0,54663.87890625,0.0,1680.40380859375,1.0,279.7566223144531,283.2573547363281,296.8139343261719,300.3632202148437,293.1499938964844,293.1499938964844,280.04998779296875,37679.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698903322219849,1.0,0.0,0.0,3.72945499420166,3.729480028152466,9.280770427722018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.43701171875,0.0,1636.2176513671875,1895.4371337890625,0.0,3121.7822265625,0.924349844455719,1.0,0.0,3.0,1.0,0.0
17917740,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.6184552907943726,0.5011817216873169,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0703430175781,0.8459853529930115,0.337673544883728,0.3209037780761719,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8426905870437622,0.3331815898418426,0.2341271787881851,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8154030442237854,0.2996573150157928,0.2853413224220276,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7230799198150635,0.2064804583787918,0.9381927251815796,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,298.6668701171875,297.4742736816406,285.0711669921875,1.0,0.5174524784088135,0.8133404850959778,0.8133404850959778,1.0,1.0,-2.736985445022583,1.2406102418899536,1.4963752031326294,0.620215117931366,1.0,1.0,0.0,123.2873306274414,124.0,54381.6796875,0.0,1740.264892578125,1.0,280.0434875488281,283.420166015625,296.769775390625,300.23614501953125,293.1499938964844,293.1499938964844,279.75,33366.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637654185295105,1.0,0.0,0.0,3.848313093185425,3.8483386039733887,9.881755431706551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.244140625,0.0,1744.4227294921875,1895.4371337890625,0.0,3064.32421875,0.9478785395622252,1.0,0.0,3.0,1.0,0.0
17917800,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.6184552907943726,0.5011817216873169,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0703430175781,0.8459853529930115,0.337673544883728,0.3209037780761719,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8426905870437622,0.3331815898418426,0.2341271787881851,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8154030442237854,0.2996573150157928,0.2853413224220276,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7230799198150635,0.2064804583787918,0.9381927251815796,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,298.6668701171875,297.4742736816406,285.0711669921875,1.0,0.5174524784088135,0.8133404850959778,0.8133404850959778,1.0,1.0,-2.736985445022583,1.2406102418899536,1.4963752031326294,0.620215117931366,1.0,1.0,0.0,123.2873306274414,124.0,54381.6796875,0.0,1740.264892578125,1.0,280.0434875488281,283.420166015625,296.769775390625,300.23614501953125,293.1499938964844,293.1499938964844,279.75,33366.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637654185295105,1.0,0.0,0.0,3.848313093185425,3.8483386039733887,9.881755431706551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.244140625,0.0,1744.4227294921875,1895.4371337890625,0.0,3064.32421875,0.9478785395622252,1.0,0.0,3.0,1.0,0.0
17917860,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.621724009513855,0.4973166584968567,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.902587890625,0.8507682085037231,0.3408027291297912,0.3240727484226227,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8463446497917175,0.3348748981952667,0.2355035543441772,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195091485977173,0.3019145727157593,0.2876753211021423,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7263897061347961,0.2077948749065399,0.944766879081726,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835021972656,297.4594116210937,284.9043884277344,1.0,0.5179911851882935,0.8104239106178284,0.8104239106178284,1.0,1.0,-2.7485358715057373,1.245640993118286,1.5028948783874512,0.6229230165481567,0.9245822429656982,0.9245822429656982,0.0,122.57014465332033,127.0,55625.91015625,0.0,1754.164306640625,1.0,279.7556457519531,283.2296142578125,296.8275146484375,300.4433898925781,293.1499938964844,293.1499938964844,279.45001220703125,37192.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756955862045288,1.0,0.0,0.0,3.825392246246338,3.82541823387146,9.764393098521396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.8701171875,0.0,1746.5440673828125,1895.4371337890625,0.0,3176.2294921875,0.945144772529602,1.0,0.0,3.0,1.0,0.0
17917920,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.621724009513855,0.4973166584968567,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.902587890625,0.8507682085037231,0.3408027291297912,0.3240727484226227,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8463446497917175,0.3348748981952667,0.2355035543441772,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195091485977173,0.3019145727157593,0.2876753211021423,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7263897061347961,0.2077948749065399,0.944766879081726,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835021972656,297.4594116210937,284.9043884277344,1.0,0.5179911851882935,0.8104239106178284,0.8104239106178284,1.0,1.0,-2.7485358715057373,1.245640993118286,1.5028948783874512,0.6229230165481567,0.9245822429656982,0.9245822429656982,0.0,122.57014465332033,127.0,55625.91015625,0.0,1754.164306640625,1.0,279.7556457519531,283.2296142578125,296.8275146484375,300.4433898925781,293.1499938964844,293.1499938964844,279.45001220703125,37192.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756955862045288,1.0,0.0,0.0,3.825392246246338,3.82541823387146,9.764393098521396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.8701171875,0.0,1746.5440673828125,1895.4371337890625,0.0,3176.2294921875,0.945144772529602,1.0,0.0,3.0,1.0,0.0
