time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6259610056877136,0.4973135888576507,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8799133300781,0.8529611825942993,0.3435798585414886,0.3266598582267761,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.847343385219574,0.3361553251743316,0.2363723218441009,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210838437080383,0.3038018047809601,0.2894416451454162,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274563312530518,0.2087953984737396,0.9492610096931458,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.7042236328125,297.4508972167969,284.8841857910156,1.0,0.5200237035751343,0.807507336139679,0.807507336139679,1.0,1.0,-2.760196685791016,1.250796675682068,1.5094001293182373,0.6252437233924866,0.8423608541488647,0.8423608541488647,0.0,122.97918701171876,130.0,55948.2734375,0.0,1773.652587890625,1.0,279.4574279785156,283.1897277832031,296.81524658203125,300.4638061523437,293.1499938964844,293.1499938964844,279.75,41240.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826612234115601,1.0,0.0,0.0,3.579622507095337,3.5796468257904053,8.55003236210905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0576171875,0.0,1494.7259521484375,1895.4371337890625,0.0,3241.514892578125,0.8945741057395935,1.0,0.0,3.0,1.0,0.0
17918040,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6259610056877136,0.4973135888576507,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8799133300781,0.8529611825942993,0.3435798585414886,0.3266598582267761,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.847343385219574,0.3361553251743316,0.2363723218441009,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210838437080383,0.3038018047809601,0.2894416451454162,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274563312530518,0.2087953984737396,0.9492610096931458,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.7042236328125,297.4508972167969,284.8841857910156,1.0,0.5200237035751343,0.807507336139679,0.807507336139679,1.0,1.0,-2.760196685791016,1.250796675682068,1.5094001293182373,0.6252437233924866,0.8423608541488647,0.8423608541488647,0.0,122.97918701171876,130.0,55948.2734375,0.0,1773.652587890625,1.0,279.4574279785156,283.1897277832031,296.81524658203125,300.4638061523437,293.1499938964844,293.1499938964844,279.75,41240.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826612234115601,1.0,0.0,0.0,3.579622507095337,3.5796468257904053,8.55003236210905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0576171875,0.0,1494.7259521484375,1895.4371337890625,0.0,3241.514892578125,0.8945741057395935,1.0,0.0,3.0,1.0,0.0
17918100,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6288641095161438,0.4978905320167541,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0192565917969,0.8539260625839233,0.3453880250453949,0.3281795382499695,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8477455377578735,0.3372763395309448,0.2369973808526992,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.821733832359314,0.305107980966568,0.2905121445655823,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7278636693954468,0.2095471620559692,0.9520881175994872,285.0198669433594,284.95001220703125,300.2414855957031,293.7987060546875,298.7188720703125,297.4540405273437,285.0248107910156,1.0,0.5213871598243713,0.8060490489006042,0.8060490489006042,1.0,1.0,-2.7681474685668945,1.254387617111206,1.5137598514556885,0.6269665360450745,0.9346067309379578,0.9346067309379578,0.0,123.43294525146484,130.0,55344.1171875,0.0,1787.845947265625,1.0,279.7004699707031,283.3378295898437,296.7578125,300.2499694824219,293.1499938964844,293.1499938964844,279.75,34809.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751862049102783,1.0,0.0,0.0,3.628580331802368,3.628603935241699,8.785506224739947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.2783203125,0.0,1500.61376953125,1895.4371337890625,0.0,3171.452880859375,0.9020005464553832,1.0,0.0,3.0,1.0,0.0
17918160,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6319554448127747,0.4983079731464386,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0204162597656,0.8552197813987732,0.347334086894989,0.3299857378005981,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8485098481178284,0.3385505974292755,0.2378635555505752,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8226866126060486,0.3065398931503296,0.2918375134468078,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7285557389259338,0.2104096561670303,0.9558278918266296,285.02032470703125,284.95001220703125,300.2701416015625,293.8028564453125,298.7347717285156,297.4592590332031,285.0193786621094,1.0,0.5230014324188232,0.8047719597816467,0.8047719597816467,1.0,1.0,-2.7779455184936523,1.258893966674805,1.5190516710281372,0.6292087435722351,0.9596591591835022,0.9596591591835022,0.0,123.90858459472656,133.0,55657.3046875,0.0,1805.038818359375,1.0,279.74249267578125,283.3293151855469,296.7737121582031,300.3187561035156,293.1499938964844,293.1499938964844,279.45001220703125,33159.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725458979606628,1.0,0.0,0.0,3.7100636959075928,3.710087776184082,9.184510645354748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.291015625,0.0,1579.4215087890625,1895.4371337890625,0.0,3146.691162109375,0.9167690277099608,1.0,0.0,3.0,1.0,0.0
17918220,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.6345428824424744,0.4996721446514129,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8561044931411743,0.3492423892021179,0.3319390714168548,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8487758636474609,0.3395591974258423,0.2387476712465286,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8232264518737793,0.3078357577323913,0.2932531237602234,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7288904190063477,0.2111648768186569,0.9598737359046936,284.8821105957031,284.95001220703125,300.30340576171875,293.807861328125,298.7485656738281,297.4568786621094,284.88153076171875,1.0,0.5250675082206726,0.8033022284507751,0.8033022284507751,1.0,1.0,-2.789559841156006,1.2642316818237305,1.5253281593322754,0.6319146156311035,0.8674569725990295,0.8674569725990295,0.0,124.73392486572266,133.0,56679.99609375,0.0,1826.7994384765625,1.0,279.4847412109375,283.1723327636719,296.84356689453125,300.5537109375,293.1499938964844,293.1499938964844,279.45001220703125,37763.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879967451095581,1.0,0.0,0.0,3.674978494644165,3.675003051757813,9.011620250021224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.4091796875,0.0,1574.425048828125,1895.4371337890625,0.0,3216.275390625,0.9102324843406676,1.0,0.0,3.0,1.0,0.0
17918280,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6361182332038879,0.5015422105789185,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9117736816406,0.8561098575592041,0.3504787981510162,0.3331878185272217,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8482705950737,0.3401705324649811,0.239197090268135,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8229939937591553,0.3086816072463989,0.2940838932991028,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7285798788070679,0.2116287350654602,0.962135136127472,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.75738525390625,297.452392578125,284.9146728515625,1.0,0.5266664028167725,0.8022177815437317,0.8022177815437317,1.0,1.0,-2.7975645065307617,1.2678956985473633,1.5296686887741089,0.6337533593177795,0.8715800046920776,0.8715800046920776,0.0,125.58014678955078,136.0,56660.23828125,0.0,1843.2149658203125,1.0,279.4573669433594,283.20037841796875,296.83740234375,300.5130615234375,293.1499938964844,293.1499938964844,279.75,38305.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881732165813446,1.0,0.0,0.0,3.615923643112183,3.615947723388672,8.724323379283305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.6220703125,0.0,1512.675537109375,1895.4371337890625,0.0,3232.8115234375,0.899787962436676,1.0,0.0,3.0,1.0,0.0
17918340,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.6409513354301453,0.5056986808776855,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0408935546875,0.8565467596054077,0.3541148006916046,0.3364739120006561,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8476565480232239,0.3424122631549835,0.2406352758407592,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8229095935821533,0.3112879395484924,0.2964235544204712,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7282273173332214,0.2131399512290954,0.9685868620872498,285.0407409667969,284.95001220703125,300.3866882324219,293.8210144042969,298.78448486328125,297.4530029296875,285.0390930175781,1.0,0.5307598114013672,0.7996636033058167,0.7996636033058167,1.0,1.0,-2.8187992572784424,1.2776728868484497,1.5411262512207031,0.6386392712593079,0.9979052543640136,0.9979052543640136,0.0,127.59538269042967,139.0,56498.390625,0.0,1886.07275390625,1.0,279.7431640625,283.32843017578125,296.8051452636719,300.4009094238281,293.1499938964844,293.1499938964844,279.45001220703125,32303.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748186826705933,1.0,0.0,0.0,3.768978118896485,3.769002676010132,9.478519586991752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.2802734375,0.0,1641.05078125,1895.4371337890625,0.0,3168.00634765625,0.9293299913406372,1.0,0.0,3.0,1.0,0.0
17918400,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.6409513354301453,0.5056986808776855,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0408935546875,0.8565467596054077,0.3541148006916046,0.3364739120006561,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8476565480232239,0.3424122631549835,0.2406352758407592,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8229095935821533,0.3112879395484924,0.2964235544204712,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7282273173332214,0.2131399512290954,0.9685868620872498,285.0407409667969,284.95001220703125,300.3866882324219,293.8210144042969,298.78448486328125,297.4530029296875,285.0390930175781,1.0,0.5307598114013672,0.7996636033058167,0.7996636033058167,1.0,1.0,-2.8187992572784424,1.2776728868484497,1.5411262512207031,0.6386392712593079,0.9979052543640136,0.9979052543640136,0.0,127.59538269042967,139.0,56498.390625,0.0,1886.07275390625,1.0,279.7431640625,283.32843017578125,296.8051452636719,300.4009094238281,293.1499938964844,293.1499938964844,279.45001220703125,32303.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748186826705933,1.0,0.0,0.0,3.768978118896485,3.769002676010132,9.478519586991752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.2802734375,0.0,1641.05078125,1895.4371337890625,0.0,3168.00634765625,0.9293299913406372,1.0,0.0,3.0,1.0,0.0
17918460,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437690854072571,0.5113833546638489,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027709960937,0.8559408187866211,0.3570306897163391,0.3395202159881592,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459970355033875,0.3437991738319397,0.2418534457683563,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218594193458557,0.3132190704345703,0.2985310852527618,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270353436470032,0.214161217212677,0.974288046360016,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.802978515625,297.4377136230469,284.90594482421875,1.0,0.5351399183273315,0.7967952489852905,0.7967952489852905,1.0,1.0,-2.840144395828247,1.2874085903167725,1.552735686302185,0.6435458064079285,0.8949685096740723,0.8949685096740723,0.0,130.09767150878906,142.0,57699.2578125,0.0,1932.0452880859373,1.0,279.4563293457031,283.1700134277344,296.8661499023437,300.6078491210937,293.1499938964844,293.1499938964844,279.75,37769.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858826160430908,1.0,0.0,0.0,3.7108731269836426,3.710898160934448,9.188519243252812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6875,0.0,1615.412353515625,1895.4371337890625,0.0,3271.68212890625,0.9201560020446776,1.0,0.0,3.0,1.0,0.0
17918520,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437690854072571,0.5113833546638489,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027709960937,0.8559408187866211,0.3570306897163391,0.3395202159881592,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459970355033875,0.3437991738319397,0.2418534457683563,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218594193458557,0.3132190704345703,0.2985310852527618,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270353436470032,0.214161217212677,0.974288046360016,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.802978515625,297.4377136230469,284.90594482421875,1.0,0.5351399183273315,0.7967952489852905,0.7967952489852905,1.0,1.0,-2.840144395828247,1.2874085903167725,1.552735686302185,0.6435458064079285,0.8949685096740723,0.8949685096740723,0.0,130.09767150878906,142.0,57699.2578125,0.0,1932.0452880859373,1.0,279.4563293457031,283.1700134277344,296.8661499023437,300.6078491210937,293.1499938964844,293.1499938964844,279.75,37769.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858826160430908,1.0,0.0,0.0,3.7108731269836426,3.710898160934448,9.188519243252812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6875,0.0,1615.412353515625,1895.4371337890625,0.0,3271.68212890625,0.9201560020446776,1.0,0.0,3.0,1.0,0.0
17918580,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6474408507347107,0.51731276512146,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0492553710937,0.8553133010864258,0.3605599105358124,0.3426858186721802,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8443384766578674,0.3458650112152099,0.2431550323963165,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8207563161849976,0.3156513273715973,0.3006976544857025,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7257324457168579,0.2154765427112579,0.9798814058303832,285.0492553710937,284.95001220703125,300.5052795410156,293.8409118652344,298.82733154296875,297.4326477050781,285.0491638183594,1.0,0.5396515727043152,0.7939269542694092,0.7939269542694092,1.0,1.0,-2.8619625568389893,1.2973638772964478,1.5645986795425415,0.6484766006469727,1.0,1.0,0.0,132.71356201171875,145.0,57377.9453125,0.0,1979.9735107421875,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.48211669921875,293.1499938964844,293.1499938964844,279.45001220703125,33154.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795502781867981,1.0,0.0,0.0,3.8359463214874254,3.835971593856812,9.818345461098945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.87109375,0.0,1727.671142578125,1895.4371337890625,0.0,3212.36572265625,0.9449132084846495,1.0,0.0,3.0,1.0,0.0
17918640,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6474408507347107,0.51731276512146,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0492553710937,0.8553133010864258,0.3605599105358124,0.3426858186721802,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8443384766578674,0.3458650112152099,0.2431550323963165,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8207563161849976,0.3156513273715973,0.3006976544857025,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7257324457168579,0.2154765427112579,0.9798814058303832,285.0492553710937,284.95001220703125,300.5052795410156,293.8409118652344,298.82733154296875,297.4326477050781,285.0491638183594,1.0,0.5396515727043152,0.7939269542694092,0.7939269542694092,1.0,1.0,-2.8619625568389893,1.2973638772964478,1.5645986795425415,0.6484766006469727,1.0,1.0,0.0,132.71356201171875,145.0,57377.9453125,0.0,1979.9735107421875,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.48211669921875,293.1499938964844,293.1499938964844,279.45001220703125,33154.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795502781867981,1.0,0.0,0.0,3.8359463214874254,3.835971593856812,9.818345461098945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.87109375,0.0,1727.671142578125,1895.4371337890625,0.0,3212.36572265625,0.9449132084846495,1.0,0.0,3.0,1.0,0.0
17918700,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6486880779266357,0.5202482342720032,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90972900390625,0.8550904989242554,0.3621121942996979,0.3443551063537597,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8436150550842285,0.3466534614562988,0.2438759058713913,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8202890753746033,0.3166769444942474,0.3018544614315033,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7251628041267395,0.2160075157880783,0.9829452633857728,284.9089660644531,284.95001220703125,300.5350952148437,293.84600830078125,298.837158203125,297.4259338378906,284.901611328125,1.0,0.541982114315033,0.7924927473068237,0.7924927473068237,1.0,1.0,-2.8734381198883057,1.3025976419448853,1.5708403587341309,0.6511161923408508,0.9387636780738832,0.9387636780738832,0.0,134.04612731933594,145.0,58677.0859375,0.0,2005.2335205078125,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.72637939453125,293.1499938964844,293.1499938964844,279.45001220703125,35243.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870221376419067,1.0,0.0,0.0,3.8502116203308105,3.8502376079559326,9.891507488646312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.3447265625,0.0,1761.5562744140625,1895.4371337890625,0.0,3282.34814453125,0.9483547806739808,1.0,0.0,3.0,1.0,0.0
17918760,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6493392586708069,0.5240108370780945,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90264892578125,0.8541727662086487,0.3634234368801117,0.3457034826278686,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421808481216431,0.3471638560295105,0.2443244159221649,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.819172203540802,0.3174750208854675,0.3027201890945434,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7240137457847595,0.2163553386926651,0.9850058555603028,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.8443298339844,297.4142761230469,284.9054870605469,1.0,0.5442723035812378,0.7909653782844543,0.7909653782844543,1.0,1.0,-2.883638858795166,1.3071926832199097,1.5764461755752563,0.6534030437469482,0.9172322750091552,0.9172322750091552,0.0,135.59420776367188,148.0,58703.296875,0.0,2029.6287841796875,1.0,279.4560546875,283.1483459472656,296.8868103027344,300.6913146972656,293.1499938964844,293.1499938964844,279.1499938964844,37432.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890449583530426,1.0,0.0,0.0,3.7973577976226807,3.797383546829224,9.62180024544068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.421875,0.0,1714.521240234375,1895.4371337890625,0.0,3314.411865234375,0.9391674995422364,1.0,0.0,3.0,1.0,0.0
17918820,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.9990000128746032,0.6497620940208435,0.5287911891937256,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8528782725334167,0.3649916052818298,0.347231775522232,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8402647972106934,0.3476863503456116,0.244781494140625,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8176312446594238,0.3183480203151703,0.3036613166332245,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7224267721176147,0.2166824489831924,0.9870126843452454,284.8249816894531,284.95001220703125,300.600830078125,293.8573608398437,298.8521728515625,297.3988952636719,284.8324584960937,1.0,0.5469884276390076,0.7891260385513306,0.7891260385513306,1.0,1.0,-2.895315408706665,1.3124265670776367,1.582888960838318,0.6559768319129944,0.8268434405326843,0.8268434405326843,0.0,137.52577209472656,148.0,59221.21875,0.0,2058.53466796875,1.0,279.1821594238281,283.0573425292969,296.9059143066406,300.8090515136719,293.1499938964844,293.1499938964844,279.1499938964844,42893.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973066806793213,1.0,0.0,0.0,3.642158508300781,3.642183542251587,8.851379789120983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.1669921875,0.0,1575.9283447265625,1895.4371337890625,0.0,3378.4658203125,0.907011330127716,1.0,0.0,3.0,1.0,0.0
17918880,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6502023935317993,0.5319827795028687,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8896789550781,0.8520336747169495,0.366075336933136,0.3482608497142792,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8389756679534912,0.3481561243534088,0.2450607419013977,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8165760636329651,0.3190135955810547,0.3042501509189605,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7213271856307983,0.2169438302516937,0.9881486296653748,284.88922119140625,284.95001220703125,300.62457275390625,293.8614501953125,298.8586120605469,297.3909912109375,284.89263916015625,1.0,0.5487571358680725,0.7879106402397156,0.7879106402397156,1.0,1.0,-2.9027962684631348,1.3157700300216677,1.5870263576507568,0.6575971245765686,0.84621661901474,0.84621661901474,0.0,138.81106567382812,136.0,59180.57421875,0.0,2077.403564453125,1.0,279.15771484375,283.1105041503906,296.88189697265625,300.73028564453125,293.1499938964844,293.1499938964844,279.45001220703125,40619.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972205519676208,1.0,0.0,0.0,3.575736284255981,3.5757603645324707,8.531476964890317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.771484375,0.0,1485.96337890625,1895.4371337890625,0.0,3377.661865234375,0.8932862281799316,1.0,0.0,3.0,1.0,0.0
17918940,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6542372703552246,0.5260987281799316,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091247558594,0.8575305938720703,0.3695496022701263,0.3512771129608154,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8432129621505737,0.3501648604869842,0.2462481558322906,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8210826516151428,0.3213299512863159,0.306193470954895,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7247627973556519,0.2180664837360382,0.9922309517860411,285.0090637207031,284.95001220703125,300.68408203125,293.87164306640625,298.8862609863281,297.3931579589844,285.00799560546875,1.0,0.5479754209518433,0.784855842590332,0.784855842590332,1.0,1.0,-2.9080395698547363,1.3175888061523438,1.590450644493103,0.6583660244941711,0.9499725699424744,0.9499725699424744,0.0,137.17056274414062,139.0,58704.81640625,0.0,2078.0654296875,1.0,279.4419250488281,283.23590087890625,296.84649658203125,300.5882873535156,293.1499938964844,293.1499938964844,279.1499938964844,33485.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888137936592102,1.0,0.0,0.0,3.699388265609741,3.6994121074676514,9.131730394074112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.498046875,0.0,1569.74609375,1895.4371337890625,0.0,3292.78955078125,0.9146438837051392,1.0,0.0,3.0,1.0,0.0
17919000,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6542372703552246,0.5260987281799316,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091247558594,0.8575305938720703,0.3695496022701263,0.3512771129608154,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8432129621505737,0.3501648604869842,0.2462481558322906,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8210826516151428,0.3213299512863159,0.306193470954895,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7247627973556519,0.2180664837360382,0.9922309517860411,285.0090637207031,284.95001220703125,300.68408203125,293.87164306640625,298.8862609863281,297.3931579589844,285.00799560546875,1.0,0.5479754209518433,0.784855842590332,0.784855842590332,1.0,1.0,-2.9080395698547363,1.3175888061523438,1.590450644493103,0.6583660244941711,0.9499725699424744,0.9499725699424744,0.0,137.17056274414062,139.0,58704.81640625,0.0,2078.0654296875,1.0,279.4419250488281,283.23590087890625,296.84649658203125,300.5882873535156,293.1499938964844,293.1499938964844,279.1499938964844,33485.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888137936592102,1.0,0.0,0.0,3.699388265609741,3.6994121074676514,9.131730394074112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.498046875,0.0,1569.74609375,1895.4371337890625,0.0,3292.78955078125,0.9146438837051392,1.0,0.0,3.0,1.0,0.0
17919060,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6586229801177979,0.523902952671051,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9098205566406,0.8609730005264282,0.3723868429660797,0.3540977537631988,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8454310297966003,0.3514152467250824,0.2472550272941589,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8236360549926758,0.323062539100647,0.3079653680324554,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7265788912773132,0.2188438475131988,0.9961127042770386,284.9100341796875,284.95001220703125,300.7433166503906,293.8816223144531,298.9131164550781,297.3939514160156,284.9124450683594,1.0,0.5491482019424438,0.7818956971168518,0.7818956971168518,1.0,1.0,-2.9167850017547607,1.3211580514907837,1.595626950263977,0.6597310900688171,0.8626584410667419,0.8626584410667419,0.0,136.80812072753906,142.0,59438.5234375,0.0,2091.0029296875,1.0,279.1573486328125,283.11871337890625,296.90142822265625,300.7566833496094,293.1499938964844,293.1499938964844,279.45001220703125,38646.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959201574325562,1.0,0.0,0.0,3.5846192836761475,3.5846433639526367,8.573919103582739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.90234375,0.0,1481.0855712890625,1895.4371337890625,0.0,3365.525390625,0.8932104706764221,1.0,0.0,3.0,1.0,0.0
17919120,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6586229801177979,0.523902952671051,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9098205566406,0.8609730005264282,0.3723868429660797,0.3540977537631988,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8454310297966003,0.3514152467250824,0.2472550272941589,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8236360549926758,0.323062539100647,0.3079653680324554,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7265788912773132,0.2188438475131988,0.9961127042770386,284.9100341796875,284.95001220703125,300.7433166503906,293.8816223144531,298.9131164550781,297.3939514160156,284.9124450683594,1.0,0.5491482019424438,0.7818956971168518,0.7818956971168518,1.0,1.0,-2.9167850017547607,1.3211580514907837,1.595626950263977,0.6597310900688171,0.8626584410667419,0.8626584410667419,0.0,136.80812072753906,142.0,59438.5234375,0.0,2091.0029296875,1.0,279.1573486328125,283.11871337890625,296.90142822265625,300.7566833496094,293.1499938964844,293.1499938964844,279.45001220703125,38646.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959201574325562,1.0,0.0,0.0,3.5846192836761475,3.5846433639526367,8.573919103582739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.90234375,0.0,1481.0855712890625,1895.4371337890625,0.0,3365.525390625,0.8932104706764221,1.0,0.0,3.0,1.0,0.0
17919180,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6638433337211609,0.5243436694145203,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0255126953125,0.8632076978683472,0.3758645355701446,0.3571830987930298,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8465020656585693,0.3533431589603424,0.2484467476606369,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8250542879104614,0.3253212571144104,0.3099337220191955,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7274211049079895,0.2199919819831848,1.0006983280181885,285.0253601074219,284.95001220703125,300.80206298828125,293.8912658691406,298.9444885253906,297.4032287597656,285.0236511230469,1.0,0.5513784885406494,0.7789354920387268,0.7789354920387268,1.0,1.0,-2.9303269386291504,1.3270020484924316,1.6033248901367188,0.6623562574386597,0.9741633534431458,0.9741633534431458,0.0,137.45394897460938,145.0,59160.06640625,0.0,2117.189208984375,1.0,279.44287109375,283.2372741699219,296.87188720703125,300.6373596191406,293.1499938964844,293.1499938964844,279.1499938964844,32650.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888374924659729,1.0,0.0,0.0,3.728869199752808,3.728893518447876,9.277855497202836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.431640625,0.0,1597.091064453125,1895.4371337890625,0.0,3295.007080078125,0.9204605221748352,1.0,0.0,3.0,1.0,0.0
17919240,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6638433337211609,0.5243436694145203,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0255126953125,0.8632076978683472,0.3758645355701446,0.3571830987930298,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8465020656585693,0.3533431589603424,0.2484467476606369,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8250542879104614,0.3253212571144104,0.3099337220191955,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7274211049079895,0.2199919819831848,1.0006983280181885,285.0253601074219,284.95001220703125,300.80206298828125,293.8912658691406,298.9444885253906,297.4032287597656,285.0236511230469,1.0,0.5513784885406494,0.7789354920387268,0.7789354920387268,1.0,1.0,-2.9303269386291504,1.3270020484924316,1.6033248901367188,0.6623562574386597,0.9741633534431458,0.9741633534431458,0.0,137.45394897460938,145.0,59160.06640625,0.0,2117.189208984375,1.0,279.44287109375,283.2372741699219,296.87188720703125,300.6373596191406,293.1499938964844,293.1499938964844,279.1499938964844,32650.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888374924659729,1.0,0.0,0.0,3.728869199752808,3.728893518447876,9.277855497202836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.431640625,0.0,1597.091064453125,1895.4371337890625,0.0,3295.007080078125,0.9204605221748352,1.0,0.0,3.0,1.0,0.0
17919300,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.6656326651573181,0.5253368616104126,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8872985839844,0.8639253377914429,0.3773257434368133,0.3587569892406463,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8466591835021973,0.3539901673793793,0.2490619868040084,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.82540363073349,0.3262040615081787,0.3109439611434936,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7275493741035461,0.2204082310199737,1.003166913986206,284.8868103027344,284.95001220703125,300.8312072753906,293.8959350585937,298.9564208984375,297.4012145996094,284.882080078125,1.0,0.5528185367584229,0.7774553894996643,0.7774553894996643,1.0,1.0,-2.9383347034454346,1.3304998874664309,1.607834815979004,0.6640224456787109,0.885215699672699,0.885215699672699,0.0,138.0686492919922,145.0,60251.2265625,0.0,2133.938232421875,1.0,279.1957702636719,283.0770874023437,296.93377685546875,300.87664794921875,293.1499938964844,293.1499938964844,279.1499938964844,36406.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895257294178009,1.0,0.0,0.0,3.718442440032959,3.7184672355651855,9.226041584042832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.525390625,0.0,1613.755615234375,1895.4371337890625,0.0,3359.33642578125,0.918883204460144,1.0,0.0,3.0,1.0,0.0
17919360,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.6669114828109741,0.5274592041969299,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9063720703125,0.8637839555740356,0.3786190450191498,0.3600288033485412,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8459603786468506,0.3544409573078155,0.24942247569561,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8249771595001221,0.3269238173961639,0.3116815388202667,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7269898056983948,0.2206884026527404,1.0047118663787842,284.9065856933594,284.95001220703125,300.86016845703125,293.90045166015625,298.9659118652344,297.3948669433594,284.9092102050781,1.0,0.5543527007102966,0.7759751677513123,0.7759751677513123,1.0,1.0,-2.945591926574707,1.3336315155029297,1.6119602918624878,0.6654853224754333,0.8785495758056641,0.8785495758056641,0.0,139.0083465576172,148.0,60153.9375,0.0,2151.1103515625,1.0,279.1571960449219,283.0987854003906,296.9283142089844,300.8277587890625,293.1499938964844,293.1499938964844,279.45001220703125,38102.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978433012962341,1.0,0.0,0.0,3.645506381988525,3.6455307006835938,8.86765917584853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.2763671875,0.0,1543.8853759765625,1895.4371337890625,0.0,3383.472412109375,0.90609472990036,1.0,0.0,3.0,1.0,0.0
17919420,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.6692339777946472,0.530107855796814,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8637555241584778,0.3807280361652374,0.3618007898330688,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8452529907226562,0.355509877204895,0.2500180900096893,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.824567437171936,0.3282127380371094,0.3127466142177582,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7263754606246948,0.2212927341461181,1.0069974660873413,285.0417175292969,284.95001220703125,300.89599609375,293.9058532714844,298.9818115234375,297.39453125,285.0416564941406,1.0,0.5564283132553101,0.7741318345069885,0.7741318345069885,1.0,1.0,-2.9556450843811035,1.338019609451294,1.6176254749298096,0.667514979839325,0.9823613166809082,0.9823613166809082,0.0,140.22169494628906,148.0,59636.578125,0.0,2174.5830078125,1.0,279.4200134277344,283.23980712890625,296.87939453125,300.6471862792969,293.1499938964844,293.1499938964844,279.45001220703125,32885.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917083144187927,1.0,0.0,0.0,3.730223894119263,3.730248212814331,9.284597695113916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.2158203125,0.0,1600.4483642578125,1895.4371337890625,0.0,3326.18017578125,0.9221035242080688,1.0,0.0,3.0,1.0,0.0
17919480,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.670677900314331,0.5314798951148987,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0296630859375,0.8640334010124207,0.3820472955703735,0.3630887866020202,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8451135754585266,0.3562349677085876,0.2505354285240173,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8245688080787659,0.3290565311908722,0.3135577738285064,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7262250185012817,0.2217104136943817,1.0089274644851685,285.03094482421875,284.95001220703125,300.9175109863281,293.90899658203125,298.99188232421875,297.395263671875,285.0294494628906,1.0,0.557797372341156,0.7730147242546082,0.7730147242546082,1.0,1.0,-2.9627580642700195,1.3411611318588257,1.6215970516204834,0.6690140962600708,0.996982753276825,0.996982753276825,0.0,140.92652893066406,151.0,59886.0625,0.0,2190.5,1.0,279.44305419921875,283.2259826660156,296.8944702148437,300.705810546875,293.1499938964844,293.1499938964844,279.1499938964844,32597.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913167119026184,1.0,0.0,0.0,3.785845279693604,3.78587007522583,9.563548246660505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.478515625,0.0,1663.216796875,1895.4371337890625,0.0,3322.51904296875,0.9334368109703064,1.0,0.0,3.0,1.0,0.0
17919540,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6724161505699158,0.5370306372642517,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90057373046875,0.8632638454437256,0.3847077786922455,0.3658971786499023,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8433140516281128,0.357211709022522,0.2514600157737732,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8232707381248474,0.3305359780788421,0.3152328729629516,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.724690318107605,0.2222691029310226,1.0125219821929932,284.9007873535156,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.37969970703125,284.9034729003906,1.0,0.5615620613098145,0.7700542211532593,0.7700542211532593,1.0,1.0,-2.980254888534546,1.3488038778305054,1.6314510107040403,0.672685444355011,0.8943408727645874,0.8943408727645874,0.0,143.36279296875,154.0,60989.09765625,0.0,2233.513671875,1.0,279.15625,283.0751037597656,296.9478454589844,300.9001770019531,293.1499938964844,293.1499938964844,279.45001220703125,37968.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901335835456848,1.0,0.0,0.0,3.717268943786621,3.7172939777374254,9.22021911264892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.55859375,0.0,1624.3035888671875,1895.4371337890625,0.0,3416.033203125,0.921771228313446,1.0,0.0,3.0,1.0,0.0
17919600,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6724161505699158,0.5370306372642517,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90057373046875,0.8632638454437256,0.3847077786922455,0.3658971786499023,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8433140516281128,0.357211709022522,0.2514600157737732,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8232707381248474,0.3305359780788421,0.3152328729629516,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.724690318107605,0.2222691029310226,1.0125219821929932,284.9007873535156,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.37969970703125,284.9034729003906,1.0,0.5615620613098145,0.7700542211532593,0.7700542211532593,1.0,1.0,-2.980254888534546,1.3488038778305054,1.6314510107040403,0.672685444355011,0.8943408727645874,0.8943408727645874,0.0,143.36279296875,154.0,60989.09765625,0.0,2233.513671875,1.0,279.15625,283.0751037597656,296.9478454589844,300.9001770019531,293.1499938964844,293.1499938964844,279.45001220703125,37968.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901335835456848,1.0,0.0,0.0,3.717268943786621,3.7172939777374254,9.22021911264892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.55859375,0.0,1624.3035888671875,1895.4371337890625,0.0,3416.033203125,0.921771228313446,1.0,0.0,3.0,1.0,0.0
17919660,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6750796437263489,0.542731523513794,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0372619628906,0.8625717759132385,0.3880604803562164,0.3688876628875732,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8416131734848022,0.3589212000370025,0.252514123916626,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220154047012329,0.3325737118721008,0.317023903131485,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231367826461792,0.2231665104627609,1.0162287950515747,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.03076171875,297.3751525878906,285.03680419921875,1.0,0.565495491027832,0.7668679356575012,0.7668679356575012,1.0,1.0,-2.9985740184783936,1.3567681312561035,1.64180588722229,0.6764082312583923,1.0,1.0,0.0,145.89755249023438,157.0,60607.0,0.0,2278.9658203125,1.0,279.4431457519531,283.2162475585937,296.91082763671875,300.7700500488281,293.1499938964844,293.1499938964844,279.1499938964844,33244.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950294256210327,1.0,0.0,0.0,3.839481830596924,3.839507341384888,9.836453500611242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.40234375,0.0,1732.6832275390625,1895.4371337890625,0.0,3357.208740234375,0.9457282423973083,1.0,0.0,3.0,1.0,0.0
17919720,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6750796437263489,0.542731523513794,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0372619628906,0.8625717759132385,0.3880604803562164,0.3688876628875732,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8416131734848022,0.3589212000370025,0.252514123916626,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220154047012329,0.3325737118721008,0.317023903131485,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231367826461792,0.2231665104627609,1.0162287950515747,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.03076171875,297.3751525878906,285.03680419921875,1.0,0.565495491027832,0.7668679356575012,0.7668679356575012,1.0,1.0,-2.9985740184783936,1.3567681312561035,1.64180588722229,0.6764082312583923,1.0,1.0,0.0,145.89755249023438,157.0,60607.0,0.0,2278.9658203125,1.0,279.4431457519531,283.2162475585937,296.91082763671875,300.7700500488281,293.1499938964844,293.1499938964844,279.1499938964844,33244.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950294256210327,1.0,0.0,0.0,3.839481830596924,3.839507341384888,9.836453500611242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.40234375,0.0,1732.6832275390625,1895.4371337890625,0.0,3357.208740234375,0.9457282423973083,1.0,0.0,3.0,1.0,0.0
17919780,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.6758667230606079,0.5493088364601135,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017639160156,0.8612990975379944,0.3907057344913482,0.3716952502727508,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8393611907958984,0.3598406016826629,0.2534119188785553,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8202335834503174,0.3339797854423523,0.3186469376087188,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.72113037109375,0.2236262410879135,1.019444465637207,284.9018859863281,284.95001220703125,301.08319091796875,293.9298400878906,299.04461669921875,297.3566589355469,284.90399169921875,1.0,0.5695589780807495,0.7636816501617432,0.7636816501617432,1.0,1.0,-3.0167551040649414,1.364612698554993,1.6521425247192385,0.6801464557647705,0.9118650555610656,0.9118650555610656,0.0,148.74111938476562,145.0,61812.34375,0.0,2326.25732421875,1.0,279.1567077636719,283.0577087402344,296.9606018066406,300.96453857421875,293.1499938964844,293.1499938964844,278.8500061035156,37664.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049344658851624,1.0,0.0,0.0,3.785223007202149,3.7852487564086914,9.560403668729125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.5498046875,0.0,1701.793701171875,1895.4371337890625,0.0,3449.535888671875,0.9367473125457764,1.0,0.0,3.0,1.0,0.0
