time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.6758667230606079,0.5493088364601135,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017639160156,0.8612990975379944,0.3907057344913482,0.3716952502727508,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8393611907958984,0.3598406016826629,0.2534119188785553,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8202335834503174,0.3339797854423523,0.3186469376087188,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.72113037109375,0.2236262410879135,1.019444465637207,284.9018859863281,284.95001220703125,301.08319091796875,293.9298400878906,299.04461669921875,297.3566589355469,284.90399169921875,1.0,0.5695589780807495,0.7636816501617432,0.7636816501617432,1.0,1.0,-3.0167551040649414,1.364612698554993,1.6521425247192385,0.6801464557647705,0.9118650555610656,0.9118650555610656,0.0,148.74111938476562,145.0,61812.34375,0.0,2326.25732421875,1.0,279.1567077636719,283.0577087402344,296.9606018066406,300.96453857421875,293.1499938964844,293.1499938964844,278.8500061035156,37664.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049344658851624,1.0,0.0,0.0,3.785223007202149,3.7852487564086914,9.560403668729125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.5498046875,0.0,1701.793701171875,1895.4371337890625,0.0,3449.535888671875,0.9367473125457764,1.0,0.0,3.0,1.0,0.0
17919900,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6760278344154358,0.5485328435897827,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81396484375,0.8625750541687012,0.3918601870536804,0.3728350400924682,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8399768471717834,0.3601096868515014,0.2536439895629883,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.821044385433197,0.334514170885086,0.319202721118927,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7215754389762878,0.2237056940793991,1.0200088024139404,284.81396484375,284.95001220703125,301.1096496582031,293.9324645996094,299.0502624511719,297.34600830078125,284.8165588378906,1.0,0.5694010853767395,0.7620885372161865,0.7620885372161865,1.0,1.0,-3.018836975097656,1.3651318550109863,1.6537050008773804,0.6803756356239319,0.8227223753929138,0.8227223753929138,0.0,148.5796356201172,145.0,62294.96484375,0.0,2329.185302734375,1.0,278.89764404296875,282.9543762207031,296.9794311523437,301.0982666015625,293.1499938964844,293.1499938964844,278.8500061035156,42363.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105724096298218,1.0,0.0,0.0,3.665838241577149,3.665863513946533,8.966849804892263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.341796875,0.0,1598.6788330078125,1895.4371337890625,0.0,3501.9150390625,0.910840094089508,1.0,0.0,3.0,1.0,0.0
17919960,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6771446466445923,0.544913113117218,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8852844238281,0.8652763962745667,0.3931223154067993,0.3738786578178406,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8418968319892883,0.3604928255081177,0.253799557685852,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231082558631897,0.3351288735866546,0.3196572065353393,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7230896353721619,0.223825454711914,1.0200998783111572,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.05908203125,297.3415832519531,284.887451171875,1.0,0.5682325959205627,0.7604615688323975,0.7604615688323975,1.0,1.0,-3.016588926315308,1.3635883331298828,1.6530004739761353,0.6793574094772339,0.8379750847816467,0.8379750847816467,0.0,147.31822204589844,148.0,61896.87890625,0.0,2318.620849609375,1.0,278.8579406738281,283.0205078125,296.9493408203125,300.9798278808594,293.1499938964844,293.1499938964844,279.1499938964844,40880.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105052947998048,1.0,0.0,0.0,3.5524041652679443,3.5524282455444336,8.420503831985116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.46484375,0.0,1462.8153076171875,1895.4371337890625,0.0,3501.29248046875,0.888190746307373,1.0,0.0,3.0,1.0,0.0
17920020,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.6805336475372314,0.5426492691040039,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.867965817451477,0.3954865634441376,0.3758035898208618,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8436471819877625,0.361665278673172,0.2544073462486267,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8250161409378052,0.3364901542663574,0.3207062780857086,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7243779301643372,0.2243765592575073,1.021694540977478,285.01104736328125,284.95001220703125,301.1708068847656,293.9374389648437,299.07916259765625,297.3503723144531,285.0094299316406,1.0,0.5685788989067078,0.758236289024353,0.758236289024353,1.0,1.0,-3.0200729370117188,1.364657282829285,1.6554155349731443,0.6793781518936157,0.928790807723999,0.928790807723999,0.0,146.7119598388672,148.0,61255.41796875,0.0,2321.81884765625,1.0,279.1238708496094,283.1539306640625,296.8968200683594,300.7802124023437,293.1499938964844,293.1499938964844,279.1499938964844,33837.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018544554710388,1.0,0.0,0.0,3.6327483654022217,3.6327719688415527,8.805700986158627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.787109375,0.0,1497.95556640625,1895.4371337890625,0.0,3420.864501953125,0.900356650352478,1.0,0.0,3.0,1.0,0.0
17920080,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.6821000576019287,0.5420071482658386,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.002685546875,0.8691303133964539,0.3965693414211273,0.3768646121025085,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8443876504898071,0.3622241020202636,0.2548089027404785,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8258156180381775,0.3371384441852569,0.3213265240192413,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7249231338500977,0.2246648967266082,1.0229641199111938,285.00244140625,284.95001220703125,301.1867370605469,293.9384765625,299.08843994140625,297.35467529296875,285.0015563964844,1.0,0.5689817070960999,0.7572076916694641,0.7572076916694641,1.0,1.0,-3.023329496383667,1.3659210205078125,1.6574084758758545,0.6798686385154724,0.9347267746925354,0.9347267746925354,0.0,146.6319122314453,151.0,61357.984375,0.0,2327.31005859375,1.0,279.140625,283.1460876464844,296.9101867675781,300.8194580078125,293.1499938964844,293.1499938964844,278.8500061035156,33762.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009811282157898,1.0,0.0,0.0,3.662114143371582,3.662137985229492,8.948640584094392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.09765625,0.0,1529.892333984375,1895.4371337890625,0.0,3412.728515625,0.9064512848854064,1.0,0.0,3.0,1.0,0.0
17920140,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6852713823318481,0.5428720712661743,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9162902832031,0.8708122968673706,0.3993117213249206,0.379646360874176,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.844856858253479,0.36322021484375,0.2556615769863128,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8266240954399109,0.3385753333568573,0.3228545486927032,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7251815795898438,0.2251609414815902,1.025775909423828,284.9164123535156,284.95001220703125,301.2359313964844,293.9408264160156,299.10870361328125,297.3526306152344,284.9181213378906,1.0,0.5708333849906921,0.753953754901886,0.753953754901886,1.0,1.0,-3.033954620361328,1.3700401782989502,1.663914442062378,0.6815356016159058,0.8569387793540955,0.8569387793540955,0.0,147.3273468017578,154.0,62062.3046875,0.0,2350.24462890625,1.0,278.8576354980469,283.039306640625,296.95782470703125,300.9812316894531,293.1499938964844,293.1499938964844,279.1499938964844,38466.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080476760864258,1.0,0.0,0.0,3.546577453613281,3.546600818634033,8.392902941523062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.419921875,0.0,1439.0537109375,1895.4371337890625,0.0,3478.476318359375,0.8846883773803711,1.0,0.0,3.0,1.0,0.0
17920200,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6852713823318481,0.5428720712661743,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9162902832031,0.8708122968673706,0.3993117213249206,0.379646360874176,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.844856858253479,0.36322021484375,0.2556615769863128,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8266240954399109,0.3385753333568573,0.3228545486927032,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7251815795898438,0.2251609414815902,1.025775909423828,284.9164123535156,284.95001220703125,301.2359313964844,293.9408264160156,299.10870361328125,297.3526306152344,284.9181213378906,1.0,0.5708333849906921,0.753953754901886,0.753953754901886,1.0,1.0,-3.033954620361328,1.3700401782989502,1.663914442062378,0.6815356016159058,0.8569387793540955,0.8569387793540955,0.0,147.3273468017578,154.0,62062.3046875,0.0,2350.24462890625,1.0,278.8576354980469,283.039306640625,296.95782470703125,300.9812316894531,293.1499938964844,293.1499938964844,279.1499938964844,38466.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080476760864258,1.0,0.0,0.0,3.546577453613281,3.546600818634033,8.392902941523062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.419921875,0.0,1439.0537109375,1895.4371337890625,0.0,3478.476318359375,0.8846883773803711,1.0,0.0,3.0,1.0,0.0
17920260,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.6889827251434326,0.5452377796173096,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.01824951171875,0.8718634843826294,0.4026851952075958,0.3826706111431122,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8447604775428772,0.3648552000522613,0.2566837072372436,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8268622756004333,0.3405154645442962,0.3245624005794525,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7249382138252258,0.2259920239448547,1.0291306972503662,285.0181579589844,284.95001220703125,301.2832336425781,293.9417419433594,299.1320495605469,297.3574523925781,285.0163879394531,1.0,0.5734565258026123,0.7509272694587708,0.7509272694587708,1.0,1.0,-3.047743558883667,1.3757151365280151,1.672028422355652,0.6839994192123413,0.9586753249168396,0.9586753249168396,0.0,148.6328582763672,157.0,61788.015625,0.0,2382.31884765625,1.0,279.1425476074219,283.1470642089844,296.9247131347656,300.8592834472656,293.1499938964844,293.1499938964844,278.8500061035156,32740.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011632204055786,1.0,0.0,0.0,3.6900928020477295,3.69011664390564,9.08589868231502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.4765625,0.0,1553.5799560546875,1895.4371337890625,0.0,3414.4248046875,0.911741316318512,1.0,0.0,3.0,1.0,0.0
17920320,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.6889827251434326,0.5452377796173096,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.01824951171875,0.8718634843826294,0.4026851952075958,0.3826706111431122,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8447604775428772,0.3648552000522613,0.2566837072372436,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8268622756004333,0.3405154645442962,0.3245624005794525,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7249382138252258,0.2259920239448547,1.0291306972503662,285.0181579589844,284.95001220703125,301.2832336425781,293.9417419433594,299.1320495605469,297.3574523925781,285.0163879394531,1.0,0.5734565258026123,0.7509272694587708,0.7509272694587708,1.0,1.0,-3.047743558883667,1.3757151365280151,1.672028422355652,0.6839994192123413,0.9586753249168396,0.9586753249168396,0.0,148.6328582763672,157.0,61788.015625,0.0,2382.31884765625,1.0,279.1425476074219,283.1470642089844,296.9247131347656,300.8592834472656,293.1499938964844,293.1499938964844,278.8500061035156,32740.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011632204055786,1.0,0.0,0.0,3.6900928020477295,3.69011664390564,9.08589868231502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.4765625,0.0,1553.5799560546875,1895.4371337890625,0.0,3414.4248046875,0.911741316318512,1.0,0.0,3.0,1.0,0.0
17920380,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.690502941608429,0.5497791171073914,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91082763671875,0.8715130090713501,0.4053013920783996,0.3853972554206848,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8433387279510498,0.3656507134437561,0.2574531137943268,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8258708119392395,0.3417819142341614,0.3260041773319244,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236399054527283,0.2263585478067398,1.031727910041809,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449279785156,297.3450927734375,284.9129943847656,1.0,0.5765795707702637,0.7479007840156555,0.7479007840156555,1.0,1.0,-3.0622637271881104,1.381690502166748,1.6805731058120728,0.6867074370384216,0.869531512260437,0.869531512260437,0.0,150.68695068359375,160.0,62683.86328125,0.0,2419.9189453125,1.0,278.8573303222656,283.0194091796875,296.9677124023437,301.0318603515625,293.1499938964844,293.1499938964844,279.1499938964844,38093.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910281538963318,1.0,0.0,0.0,3.5984036922454834,3.5984275341033936,8.63998650402209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.970703125,0.0,1491.9600830078125,1895.4371337890625,0.0,3499.216064453125,0.8957170248031616,1.0,0.0,3.0,1.0,0.0
17920440,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.690502941608429,0.5497791171073914,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91082763671875,0.8715130090713501,0.4053013920783996,0.3853972554206848,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8433387279510498,0.3656507134437561,0.2574531137943268,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8258708119392395,0.3417819142341614,0.3260041773319244,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236399054527283,0.2263585478067398,1.031727910041809,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449279785156,297.3450927734375,284.9129943847656,1.0,0.5765795707702637,0.7479007840156555,0.7479007840156555,1.0,1.0,-3.0622637271881104,1.381690502166748,1.6805731058120728,0.6867074370384216,0.869531512260437,0.869531512260437,0.0,150.68695068359375,160.0,62683.86328125,0.0,2419.9189453125,1.0,278.8573303222656,283.0194091796875,296.9677124023437,301.0318603515625,293.1499938964844,293.1499938964844,279.1499938964844,38093.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910281538963318,1.0,0.0,0.0,3.5984036922454834,3.5984275341033936,8.63998650402209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.970703125,0.0,1491.9600830078125,1895.4371337890625,0.0,3499.216064453125,0.8957170248031616,1.0,0.0,3.0,1.0,0.0
17920500,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6915764212608337,0.5524582266807556,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0311279296875,0.8711059093475342,0.4068849980831146,0.3867378234863281,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.842409074306488,0.3663305938243866,0.2578088939189911,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251595497131348,0.3426310122013092,0.3266859650611877,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7227767109870911,0.2266640663146972,1.032789707183838,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1531066894531,297.3426818847656,285.0340881347656,1.0,0.5782386064529419,0.7463875412940979,0.7463875412940979,1.0,1.0,-3.0696170330047607,1.384717345237732,1.6848996877670288,0.6880359053611755,0.95652037858963,0.95652037858963,0.0,151.85487365722656,160.0,62072.55859375,0.0,2439.756103515625,1.0,279.1011047363281,283.1504211425781,296.9168701171875,300.8314819335937,293.1499938964844,293.1499938964844,279.1499938964844,33572.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052371382713318,1.0,0.0,0.0,3.658066749572754,3.658090353012085,8.928871011448791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.1826171875,0.0,1523.9571533203125,1895.4371337890625,0.0,3452.3515625,0.9071112871170044,1.0,0.0,3.0,1.0,0.0
17920560,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6927736401557922,0.5547202229499817,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201721191406,0.8711296319961548,0.4085941016674042,0.3883527219295501,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8419106602668762,0.3671466708183288,0.2583807706832886,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248274922370911,0.3435908257961273,0.3275991678237915,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7222487330436707,0.2270558923482895,1.0345938205718994,285.02008056640625,284.95001220703125,301.3714294433594,293.9386901855469,299.1620178222656,297.3422546386719,285.0184936523437,1.0,0.5800116062164307,0.7447283864021301,0.7447283864021301,1.0,1.0,-3.078230381011963,1.3882882595062256,1.6899421215057373,0.6896436214447021,0.9752731323242188,0.9752731323242188,0.0,152.94212341308594,163.0,62390.47265625,0.0,2461.626708984375,1.0,279.14276123046875,283.1344909667969,296.9261779785156,300.9003295898437,293.1499938964844,293.1499938964844,278.8500061035156,32731.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904284119606018,1.0,0.0,0.0,3.7379205226898193,3.737944841384888,9.322951655121868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.412109375,0.0,1608.158447265625,1895.4371337890625,0.0,3443.48486328125,0.9226377606391908,1.0,0.0,3.0,1.0,0.0
17920620,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.6930443644523621,0.5589686036109924,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8704436421394348,0.4105224311351776,0.3904108703136444,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8405007719993591,0.3676671683788299,0.2589814364910126,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8237162232398987,0.344450980424881,0.3286807537078857,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7209368348121643,0.2272575050592422,1.0364854335784912,284.8840637207031,284.95001220703125,301.40118408203125,293.9358215332031,299.1679382324219,297.3298645019531,284.8876647949219,1.0,0.5826598405838013,0.742313802242279,0.742313802242279,1.0,1.0,-3.0901119709014893,1.3931366205215454,1.6969752311706543,0.691856861114502,0.8756057620048523,0.8756057620048523,0.0,154.82589721679688,163.0,63343.453125,0.0,2493.997802734375,1.0,278.8692321777344,282.9827880859375,296.9755554199219,301.1044006347656,293.1499938964844,293.1499938964844,278.8500061035156,38373.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129893183708192,1.0,0.0,0.0,3.6767361164093018,3.676760911941528,9.020242259794032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.7431640625,0.0,1581.00341796875,1895.4371337890625,0.0,3524.324951171875,0.9121612906455994,1.0,0.0,3.0,1.0,0.0
17920680,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6930309534072876,0.5609062314033508,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9000244140625,0.8699296712875366,0.4111905395984649,0.3910757005214691,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8397006988525391,0.3678345382213592,0.2590948939323425,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230488300323486,0.344746321439743,0.3289629220962524,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202138900756836,0.2273024469614029,1.0367681980133057,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1698303222656,297.32489013671875,284.9078063964844,1.0,0.5836416482925415,0.7414100766181946,0.7414100766181946,1.0,1.0,-3.0940561294555664,1.3947081565856934,1.699347972869873,0.6925400495529175,0.8801062107086182,0.8801062107086182,0.0,155.62863159179688,166.0,63342.8671875,0.0,2505.7314453125,1.0,278.8570251464844,282.9993896484375,296.9632873535156,301.07037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38070.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137670993804932,1.0,0.0,0.0,3.65312385559082,3.6531481742858887,8.904756896299659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.142578125,0.0,1552.151123046875,1895.4371337890625,0.0,3531.5302734375,0.9077930450439452,1.0,0.0,3.0,1.0,0.0
17920740,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6935809850692749,0.56430983543396,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.031982421875,0.8691940903663635,0.412803441286087,0.3924578428268432,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384546041488647,0.3685048818588257,0.2594389319419861,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220193386077881,0.34558767080307,0.3296334147453308,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190330028533936,0.2275698184967041,1.0376611948013306,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759948730469,297.3204345703125,285.03436279296875,1.0,0.5855448246002197,0.7396845817565918,0.7396845817565918,1.0,1.0,-3.102100372314453,1.3979490995407104,1.704151272773743,0.6939424872398376,0.9712956547737122,0.9712956547737122,0.0,157.08839416503906,166.0,62699.0390625,0.0,2528.810302734375,1.0,279.1058654785156,283.13641357421875,296.9092712402344,300.86627197265625,293.1499938964844,293.1499938964844,279.1499938964844,33569.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086971879005432,1.0,0.0,0.0,3.712982654571533,3.7130069732666016,9.198968768941996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.650390625,0.0,1585.8787841796875,1895.4371337890625,0.0,3484.509033203125,0.9192720651626588,1.0,0.0,3.0,1.0,0.0
17920800,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.6942557096481323,0.566920280456543,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02215576171875,0.8689886927604675,0.4144276976585388,0.393995463848114,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.837782621383667,0.3692635297775268,0.2599741816520691,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.821497917175293,0.3464785814285278,0.3304861187934875,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7183250784873962,0.2279066294431686,1.039237141609192,285.0220642089844,284.95001220703125,301.45001220703125,293.9283447265625,299.1826477050781,297.31866455078125,285.0205078125,1.0,0.5873728394508362,0.738091766834259,0.738091766834259,1.0,1.0,-3.110649347305298,1.4014625549316406,1.7091866731643677,0.6955230832099915,0.9901421070098876,0.9901421070098876,0.0,158.31057739257812,154.0,62987.13671875,0.0,2551.70849609375,1.0,279.1433410644531,283.1222229003906,296.9167785644531,300.9302673339844,293.1499938964844,293.1499938964844,278.8500061035156,32858.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079400300979614,1.0,0.0,0.0,3.785770893096924,3.7857956886291504,9.56317080635927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.138671875,0.0,1665.15185546875,1895.4371337890625,0.0,3477.4765625,0.9334598183631896,1.0,0.0,3.0,1.0,0.0
17920860,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6949015855789185,0.5617883801460266,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8922424316406,0.8734888434410095,0.4168734848499298,0.3964709937572479,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8407317399978638,0.3698266744613647,0.2605147361755371,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8246980905532837,0.3475039005279541,0.3316059708595276,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206137180328369,0.2280294597148895,1.0402297973632812,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1896057128906,297.3055114746094,284.8943786621094,1.0,0.5859373807907104,0.7346335053443909,0.7346335053443909,1.0,1.0,-3.1106748580932617,1.4001703262329102,1.710504412651062,0.6945642232894897,0.8817088603973389,0.8817088603973389,0.0,156.61146545410156,157.0,63696.2734375,0.0,2542.72412109375,1.0,278.8563842773437,282.9765319824219,296.9481506347656,301.0860290527344,293.1499938964844,293.1499938964844,279.1499938964844,38586.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172892570495604,1.0,0.0,0.0,3.692943334579468,3.6929681301116943,9.099940712076204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.52734375,0.0,1601.0560302734375,1895.4371337890625,0.0,3564.12109375,0.9167436361312866,1.0,0.0,3.0,1.0,0.0
17920920,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6949015855789185,0.5617883801460266,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8922424316406,0.8734888434410095,0.4168734848499298,0.3964709937572479,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8407317399978638,0.3698266744613647,0.2605147361755371,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8246980905532837,0.3475039005279541,0.3316059708595276,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206137180328369,0.2280294597148895,1.0402297973632812,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1896057128906,297.3055114746094,284.8943786621094,1.0,0.5859373807907104,0.7346335053443909,0.7346335053443909,1.0,1.0,-3.1106748580932617,1.4001703262329102,1.710504412651062,0.6945642232894897,0.8817088603973389,0.8817088603973389,0.0,156.61146545410156,157.0,63696.2734375,0.0,2542.72412109375,1.0,278.8563842773437,282.9765319824219,296.9481506347656,301.0860290527344,293.1499938964844,293.1499938964844,279.1499938964844,38586.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172892570495604,1.0,0.0,0.0,3.692943334579468,3.6929681301116943,9.099940712076204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.52734375,0.0,1601.0560302734375,1895.4371337890625,0.0,3564.12109375,0.9167436361312866,1.0,0.0,3.0,1.0,0.0
17920980,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6986302733421326,0.5594035387039185,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.010498046875,0.8767940402030945,0.4200967848300934,0.3992204070091247,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.842602550983429,0.3711771070957184,0.2612393796443939,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8268024921417236,0.3491533994674682,0.3329173326492309,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219197154045105,0.228579968214035,1.0418092012405396,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.3133544921875,285.0089111328125,1.0,0.5864831209182739,0.7311753034591675,0.7311753034591675,1.0,1.0,-3.1154401302337646,1.4011870622634888,1.714253067970276,0.6942909955978394,0.9848246574401855,0.9848246574401855,0.0,156.0006561279297,160.0,63021.04296875,0.0,2548.67626953125,1.0,279.1434936523437,283.10528564453125,296.8935241699219,300.9151306152344,293.1499938964844,293.1499938964844,278.8500061035156,33382.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103676080703736,1.0,0.0,0.0,3.8038833141326895,3.803908348083496,9.654896757638198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.064453125,0.0,1690.79296875,1895.4371337890625,0.0,3500.014892578125,0.937887728214264,1.0,0.0,3.0,1.0,0.0
17921040,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6986302733421326,0.5594035387039185,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.010498046875,0.8767940402030945,0.4200967848300934,0.3992204070091247,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.842602550983429,0.3711771070957184,0.2612393796443939,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8268024921417236,0.3491533994674682,0.3329173326492309,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219197154045105,0.228579968214035,1.0418092012405396,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.3133544921875,285.0089111328125,1.0,0.5864831209182739,0.7311753034591675,0.7311753034591675,1.0,1.0,-3.1154401302337646,1.4011870622634888,1.714253067970276,0.6942909955978394,0.9848246574401855,0.9848246574401855,0.0,156.0006561279297,160.0,63021.04296875,0.0,2548.67626953125,1.0,279.1434936523437,283.10528564453125,296.8935241699219,300.9151306152344,293.1499938964844,293.1499938964844,278.8500061035156,33382.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103676080703736,1.0,0.0,0.0,3.8038833141326895,3.803908348083496,9.654896757638198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.064453125,0.0,1690.79296875,1895.4371337890625,0.0,3500.014892578125,0.937887728214264,1.0,0.0,3.0,1.0,0.0
17921100,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.6997780799865723,0.5594139695167542,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8731384277344,0.8778713345527649,0.4214326739311218,0.4006755352020263,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8430299758911133,0.3715602457523346,0.2616626620292663,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8273603320121765,0.3497480154037475,0.3336472511291504,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.722169041633606,0.228723868727684,1.0429795980453491,284.87286376953125,284.95001220703125,301.53289794921875,293.90447998046875,299.21240234375,297.31207275390625,284.8691711425781,1.0,0.5872153639793396,0.7294461727142334,0.7294461727142334,1.0,1.0,-3.1199963092803955,1.402691125869751,1.7173051834106443,0.6947950720787048,0.891292154788971,0.891292154788971,0.0,156.19093322753906,160.0,64004.02734375,0.0,2558.48388671875,1.0,278.8942565917969,282.9480285644531,296.9393005371094,301.1325988769531,293.1499938964844,293.1499938964844,278.8500061035156,37122.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166571497917176,1.0,0.0,0.0,3.780419111251831,3.780444622039795,9.536152560940536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.146484375,0.0,1691.86083984375,1895.4371337890625,0.0,3558.27734375,0.933289647102356,1.0,0.0,3.0,1.0,0.0
17921160,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7004227042198181,0.5607056617736816,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8966979980469,0.878035843372345,0.4226183891296386,0.4018225073814392,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.842594563961029,0.371770977973938,0.2618396282196045,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8271239399909973,0.3501980602741241,0.3341101706027984,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217192649841309,0.228754386305809,1.043308138847351,284.8968200683594,284.95001220703125,301.5474853515625,293.8984069824219,299.2154846191406,297.30694580078125,284.8992919921875,1.0,0.5881149172782898,0.7278695106506348,0.7278695106506348,1.0,1.0,-3.1240923404693604,1.404021143913269,1.7200713157653809,0.6952257752418518,0.8837723135948181,0.8837723135948181,0.0,156.78817749023438,163.0,63767.41796875,0.0,2569.594970703125,1.0,278.8567199707031,282.9735412597656,296.92169189453125,301.06011962890625,293.1499938964844,293.1499938964844,279.1499938964844,38635.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186709523200988,1.0,0.0,0.0,3.699734687805176,3.699759721755981,9.13344194941601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1064453125,0.0,1609.1943359375,1895.4371337890625,0.0,3576.887939453125,0.9185534119606018,1.0,0.0,3.0,1.0,0.0
17921220,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.7023569345474243,0.562714695930481,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8785046935081482,0.4251020550727844,0.4038966000080108,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8421778678894043,0.3727799654006958,0.2623674869537353,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8269510269165039,0.3514253497123718,0.3350816369056701,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7211906313896179,0.2291671484708786,1.0446019172668457,285.02850341796875,284.95001220703125,301.5682373046875,293.8885803222656,299.2249450683594,297.30889892578125,285.0269775390625,1.0,0.5898118019104004,0.7255105376243591,0.7255105376243591,1.0,1.0,-3.1323537826538086,1.4070210456848145,1.7253328561782837,0.6963440775871277,0.9881592988967896,0.9881592988967896,0.0,157.79383850097656,163.0,63116.8203125,0.0,2591.025146484375,1.0,279.1322631835937,283.1136169433594,296.86297607421875,300.8704528808594,293.1499938964844,293.1499938964844,279.1499938964844,33209.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120442271232604,1.0,0.0,0.0,3.789889097213745,3.789914131164551,9.58398914008285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.275390625,0.0,1672.7606201171875,1895.4371337890625,0.0,3515.5654296875,0.935094118118286,1.0,0.0,3.0,1.0,0.0
17921280,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.7029694318771362,0.563331127166748,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0193176269531,0.878797173500061,0.4259410798549652,0.4047353863716125,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8421638607978821,0.3731434643268585,0.2626411616802215,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8270009756088257,0.351859837770462,0.3355139195919037,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7211145758628845,0.2293291836977005,1.045395016670227,285.01922607421875,284.95001220703125,301.574951171875,293.88507080078125,299.22808837890625,297.3096923828125,285.0178527832031,1.0,0.5904876589775085,0.7247161865234375,0.7247161865234375,1.0,1.0,-3.135905265808105,1.408388376235962,1.7275168895721436,0.6969230771064758,0.9941972494125366,0.9941972494125366,0.0,158.14566040039062,166.0,63229.23046875,0.0,2599.836181640625,1.0,279.14263916015625,283.1041259765625,296.8693542480469,300.90045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33238.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91203635931015,1.0,0.0,0.0,3.8166425228118896,3.8166677951812735,9.719776699057547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.353515625,0.0,1704.981201171875,1895.4371337890625,0.0,3515.49267578125,0.940872073173523,1.0,0.0,3.0,1.0,0.0
17921340,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.7033018469810486,0.5678902864456177,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984680175781,0.8783475756645203,0.4284439980983734,0.4073968231678009,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8406447172164917,0.3736961781978607,0.2632579207420349,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8258557915687561,0.352860152721405,0.3367239534854889,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7196373343467712,0.2294702231884002,1.0470184087753296,284.8985595703125,284.95001220703125,301.60015869140625,293.870361328125,299.2308959960937,297.29669189453125,284.9010009765625,1.0,0.5933590531349182,0.7215628027915955,0.7215628027915955,1.0,1.0,-3.1487371921539307,1.4131754636764526,1.735561728477478,0.6989365220069885,0.8925433158874512,0.8925433158874512,0.0,160.20787048339844,169.0,64125.71484375,0.0,2636.06884765625,1.0,278.8561706542969,282.9640197753906,296.8968505859375,301.0561828613281,293.1499938964844,293.1499938964844,279.1499938964844,38373.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209625720977784,1.0,0.0,0.0,3.728693008422852,3.728718280792236,9.276978403249814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.5166015625,0.0,1640.6378173828125,1895.4371337890625,0.0,3598.038818359375,0.92467200756073,1.0,0.0,3.0,1.0,0.0
17921400,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.7033018469810486,0.5678902864456177,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984680175781,0.8783475756645203,0.4284439980983734,0.4073968231678009,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8406447172164917,0.3736961781978607,0.2632579207420349,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8258557915687561,0.352860152721405,0.3367239534854889,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7196373343467712,0.2294702231884002,1.0470184087753296,284.8985595703125,284.95001220703125,301.60015869140625,293.870361328125,299.2308959960937,297.29669189453125,284.9010009765625,1.0,0.5933590531349182,0.7215628027915955,0.7215628027915955,1.0,1.0,-3.1487371921539307,1.4131754636764526,1.735561728477478,0.6989365220069885,0.8925433158874512,0.8925433158874512,0.0,160.20787048339844,169.0,64125.71484375,0.0,2636.06884765625,1.0,278.8561706542969,282.9640197753906,296.8968505859375,301.0561828613281,293.1499938964844,293.1499938964844,279.1499938964844,38373.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209625720977784,1.0,0.0,0.0,3.728693008422852,3.728718280792236,9.276978403249814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.5166015625,0.0,1640.6378173828125,1895.4371337890625,0.0,3598.038818359375,0.92467200756073,1.0,0.0,3.0,1.0,0.0
17921460,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7044718861579895,0.572787344455719,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0247802734375,0.8779016137123108,0.4317208230495453,0.4102958440780639,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8391546607017517,0.3750146031379699,0.264036625623703,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.82469642162323,0.3544647395610809,0.3380961716175079,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181046009063721,0.2299874126911163,1.0489816665649414,285.0247497558594,284.95001220703125,301.6233215332031,293.8544006347656,299.2383117675781,297.2938842773437,285.0235290527344,1.0,0.5965354442596436,0.7181649804115295,0.7181649804115295,1.0,1.0,-3.1630523204803467,1.4185327291488647,1.744519591331482,0.7011047005653381,1.0,1.0,0.0,162.45632934570312,157.0,63599.59765625,0.0,2676.532470703125,1.0,279.1437683105469,283.0987854003906,296.8410949707031,300.89666748046875,293.1499938964844,293.1499938964844,278.8500061035156,33290.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914796769618988,1.0,0.0,0.0,3.8450021743774414,3.845027685165405,9.864758112598793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.833984375,0.0,1739.7740478515625,1895.4371337890625,0.0,3541.064697265625,0.947079598903656,1.0,0.0,3.0,1.0,0.0
17921520,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7044718861579895,0.572787344455719,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0247802734375,0.8779016137123108,0.4317208230495453,0.4102958440780639,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8391546607017517,0.3750146031379699,0.264036625623703,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.82469642162323,0.3544647395610809,0.3380961716175079,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181046009063721,0.2299874126911163,1.0489816665649414,285.0247497558594,284.95001220703125,301.6233215332031,293.8544006347656,299.2383117675781,297.2938842773437,285.0235290527344,1.0,0.5965354442596436,0.7181649804115295,0.7181649804115295,1.0,1.0,-3.1630523204803467,1.4185327291488647,1.744519591331482,0.7011047005653381,1.0,1.0,0.0,162.45632934570312,157.0,63599.59765625,0.0,2676.532470703125,1.0,279.1437683105469,283.0987854003906,296.8410949707031,300.89666748046875,293.1499938964844,293.1499938964844,278.8500061035156,33290.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914796769618988,1.0,0.0,0.0,3.8450021743774414,3.845027685165405,9.864758112598793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.833984375,0.0,1739.7740478515625,1895.4371337890625,0.0,3541.064697265625,0.947079598903656,1.0,0.0,3.0,1.0,0.0
17921580,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7048953771591187,0.5668957829475403,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895568847656,0.8827933669090271,0.4341428577899933,0.4127593040466308,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423569202423096,0.3754639625549316,0.2644945383071899,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281024098396301,0.3553586602210998,0.3390870094299316,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7205835580825806,0.230020985007286,1.0495471954345703,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396240234375,297.2828369140625,284.89117431640625,1.0,0.5947102308273315,0.7147670984268188,0.7147670984268188,1.0,1.0,-3.161381959915161,1.4161986112594604,1.745183348655701,0.6995625495910645,0.894383430480957,0.894383430480957,0.0,160.41795349121094,160.0,64324.18359375,0.0,2662.199951171875,1.0,278.8568420410156,282.9474182128906,296.86383056640625,301.0425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38525.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238669872283936,1.0,0.0,0.0,3.7565064430236816,3.7565319538116455,9.415894623998612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6923828125,0.0,1674.3668212890625,1895.4371337890625,0.0,3624.8017578125,0.9308481812477112,1.0,0.0,3.0,1.0,0.0
17921640,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7048953771591187,0.5668957829475403,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895568847656,0.8827933669090271,0.4341428577899933,0.4127593040466308,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423569202423096,0.3754639625549316,0.2644945383071899,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281024098396301,0.3553586602210998,0.3390870094299316,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7205835580825806,0.230020985007286,1.0495471954345703,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396240234375,297.2828369140625,284.89117431640625,1.0,0.5947102308273315,0.7147670984268188,0.7147670984268188,1.0,1.0,-3.161381959915161,1.4161986112594604,1.745183348655701,0.6995625495910645,0.894383430480957,0.894383430480957,0.0,160.41795349121094,160.0,64324.18359375,0.0,2662.199951171875,1.0,278.8568420410156,282.9474182128906,296.86383056640625,301.0425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38525.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238669872283936,1.0,0.0,0.0,3.7565064430236816,3.7565319538116455,9.415894623998612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6923828125,0.0,1674.3668212890625,1895.4371337890625,0.0,3624.8017578125,0.9308481812477112,1.0,0.0,3.0,1.0,0.0
