time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7064632177352905,0.5652114152908325,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0184631347656,0.8845546841621399,0.4356569051742553,0.4139420688152313,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8433419466018677,0.3759959042072296,0.2646830081939697,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.829206645488739,0.3560481965541839,0.3395332098007202,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7212693691253662,0.2301849424839019,1.049601674079895,285.01861572265625,284.95001220703125,301.6546936035156,293.8284912109375,299.2443542480469,297.2850036621094,285.02166748046875,1.0,0.5946510434150696,0.7130681872367859,0.7130681872367859,1.0,1.0,-3.1615915298461914,1.415569543838501,1.7460218667984009,0.698731541633606,0.9813724160194396,0.9813724160194396,0.0,159.85260009765625,160.0,63391.2265625,0.0,2659.5830078125,1.0,279.1045837402344,283.0921630859375,296.8027038574219,300.811279296875,293.1499938964844,293.1499938964844,279.1499938964844,34487.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184474349021912,1.0,0.0,0.0,3.792649984359741,3.792675256729126,9.597957841833704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.69140625,0.0,1685.980224609375,1895.4371337890625,0.0,3574.82373046875,0.9378862380981444,1.0,0.0,3.0,1.0,0.0
17921760,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7083404660224915,0.5640629529953003,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0122985839844,0.8862916231155396,0.4373499155044555,0.4154778122901916,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443514704704285,0.3767196238040924,0.2651420831680298,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8302969336509705,0.3568978309631347,0.3402793109416961,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7219579219818115,0.2304760515689849,1.0506644248962402,285.0122375488281,284.95001220703125,301.664306640625,293.81939697265625,299.2506103515625,297.2901611328125,285.0108337402344,1.0,0.5949702858924866,0.7114338278770447,0.7114338278770447,1.0,1.0,-3.1647799015045166,1.416342854499817,1.7484370470046997,0.6987791061401367,1.0,1.0,0.0,159.59922790527344,163.0,63510.04296875,0.0,2664.552734375,1.0,279.1437683105469,283.0830078125,296.8020935058594,300.85675048828125,293.1499938964844,293.1499938964844,278.8500061035156,33595.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168992042541504,1.0,0.0,0.0,3.855225324630737,3.855250835418701,9.917285979099688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.7109375,0.0,1754.6990966796875,1895.4371337890625,0.0,3560.514892578125,0.9497182965278624,1.0,0.0,3.0,1.0,0.0
17921820,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.7095669507980347,0.5645213723182678,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8875831365585327,0.4393723607063293,0.4175879955291748,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8446205258369446,0.3771143555641174,0.2656235098838806,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8307884931564331,0.3576379716396332,0.3412049114704132,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7219979763031006,0.2305430918931961,1.0517048835754397,284.8781433105469,284.95001220703125,301.67889404296875,293.8045959472656,299.2531433105469,297.28570556640625,284.8810729980469,1.0,0.5960316061973572,0.7088342905044556,0.7088342905044556,1.0,1.0,-3.170812129974365,1.4179925918579102,1.7528194189071655,0.6991406679153442,0.893117368221283,0.893117368221283,0.0,160.005859375,163.0,64315.02734375,0.0,2678.7626953125,1.0,278.8643493652344,282.933349609375,296.83526611328125,301.0238952636719,293.1499938964844,293.1499938964844,278.8500061035156,38845.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247829914093018,1.0,0.0,0.0,3.774772882461548,3.774798631668091,9.507688787380176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.974609375,0.0,1698.486328125,1895.4371337890625,0.0,3633.231689453125,0.9347907304763794,1.0,0.0,3.0,1.0,0.0
17921880,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.7097685933113098,0.5650851130485535,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8796691894531,0.8876221179962158,0.4398623704910278,0.4180586636066437,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8444002866744995,0.3772038519382477,0.2656708359718323,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8306472301483154,0.3578160107135772,0.341358870267868,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7217713594436646,0.2305451184511184,1.0516995191574097,284.89215087890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2535705566406,297.28424072265625,284.8944396972656,1.0,0.596376895904541,0.708165168762207,0.708165168762207,1.0,1.0,-3.172290325164795,1.4183803796768188,1.7539100646972656,0.6991939544677734,0.8936681151390076,0.8936681151390076,0.0,160.2558135986328,166.0,64259.01171875,0.0,2683.0673828125,1.0,278.85662841796875,282.9449462890625,296.8232727050781,300.9936218261719,293.1499938964844,293.1499938964844,279.1499938964844,38654.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250573515892028,1.0,0.0,0.0,3.75416898727417,3.754194498062134,9.404179763805588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.08203125,0.0,1672.6048583984375,1895.4371337890625,0.0,3635.755615234375,0.930596888065338,1.0,0.0,3.0,1.0,0.0
17921940,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.7110238671302795,0.5666661858558655,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0297241210937,0.8879181742668152,0.4417500495910644,0.4196367561817169,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8439809083938599,0.377918541431427,0.2659980952739715,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8304195404052734,0.3587028384208679,0.3420122265815735,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7212620973587036,0.2307914793491363,1.0522695779800415,285.0297546386719,284.95001220703125,301.6927795410156,293.7891845703125,299.257568359375,297.28497314453125,285.0299987792969,1.0,0.5975831747055054,0.7062039971351624,0.7062039971351624,1.0,1.0,-3.177948474884033,1.4201370477676392,1.7578113079071045,0.6996346712112427,0.9931710958480836,0.9931710958480836,0.0,161.01878356933594,166.0,63458.0546875,0.0,2698.525146484375,1.0,279.119140625,283.09375,296.7606201171875,300.7778625488281,293.1499938964844,293.1499938964844,279.1499938964844,33805.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189247488975524,1.0,0.0,0.0,3.813640832901001,3.8136661052703857,9.704492640594251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.3583984375,0.0,1705.80517578125,1895.4371337890625,0.0,3579.23193359375,0.9415570497512816,1.0,0.0,3.0,1.0,0.0
17922000,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.7119113206863403,0.5675432085990906,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02056884765625,0.888375997543335,0.443107932806015,0.4209191501140594,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8439750075340271,0.3784954845905304,0.2664039134979248,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.830504298210144,0.3593787252902984,0.3426540493965149,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7211381196975708,0.2310254573822021,1.0533210039138794,285.0205383300781,284.95001220703125,301.6993713378906,293.7814025878906,299.2607116699219,297.28662109375,285.0193786621094,1.0,0.5985587239265442,0.7048965692520142,0.7048965692520142,1.0,1.0,-3.1830670833587646,1.4219311475753784,1.761135816574097,0.7002648711204529,1.0,1.0,0.0,161.52581787109375,169.0,63594.34765625,0.0,2711.553955078125,1.0,279.1439208984375,283.0836181640625,296.7647705078125,300.821533203125,293.1499938964844,293.1499938964844,278.8500061035156,33543.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918233335018158,1.0,0.0,0.0,3.8594701290130615,3.859495878219605,9.939136589309785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.869140625,0.0,1759.5059814453125,1895.4371337890625,0.0,3572.845458984375,0.9505290389060974,1.0,0.0,3.0,1.0,0.0
17922060,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.7116541266441345,0.5719861388206482,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.897216796875,0.8878871202468872,0.4455685317516327,0.4235331416130066,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8424491286277771,0.3789566457271576,0.2669618725776672,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8293288350105286,0.3602683842182159,0.3437659442424774,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7196356654167175,0.2310872972011566,1.054562211036682,284.89727783203125,284.95001220703125,301.71514892578125,293.7616271972656,299.2591247558594,297.2745056152344,284.8993225097656,1.0,0.6012753248214722,0.7015332579612732,0.7015332579612732,1.0,1.0,-3.195054769515991,1.4259339570999146,1.769120693206787,0.7016400694847107,0.902327597141266,0.902327597141266,0.0,163.5303955078125,172.0,64525.33984375,0.0,2746.665283203125,1.0,278.85675048828125,282.9405822753906,296.7872314453125,300.9713439941406,293.1499938964844,293.1499938964844,278.54998779296875,38297.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270386695861816,1.0,0.0,0.0,3.774149179458618,3.774174690246582,9.50454591475136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.1640625,0.0,1693.497802734375,1895.4371337890625,0.0,3653.968017578125,0.9347574710845948,1.0,0.0,3.0,1.0,0.0
17922120,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.7116541266441345,0.5719861388206482,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.897216796875,0.8878871202468872,0.4455685317516327,0.4235331416130066,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8424491286277771,0.3789566457271576,0.2669618725776672,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8293288350105286,0.3602683842182159,0.3437659442424774,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7196356654167175,0.2310872972011566,1.054562211036682,284.89727783203125,284.95001220703125,301.71514892578125,293.7616271972656,299.2591247558594,297.2745056152344,284.8993225097656,1.0,0.6012753248214722,0.7015332579612732,0.7015332579612732,1.0,1.0,-3.195054769515991,1.4259339570999146,1.769120693206787,0.7016400694847107,0.902327597141266,0.902327597141266,0.0,163.5303955078125,172.0,64525.33984375,0.0,2746.665283203125,1.0,278.85675048828125,282.9405822753906,296.7872314453125,300.9713439941406,293.1499938964844,293.1499938964844,278.54998779296875,38297.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270386695861816,1.0,0.0,0.0,3.774149179458618,3.774174690246582,9.50454591475136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.1640625,0.0,1693.497802734375,1895.4371337890625,0.0,3653.968017578125,0.9347574710845948,1.0,0.0,3.0,1.0,0.0
17922180,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7099149823188782,0.5780261754989624,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8939208984375,0.8863025903701782,0.4479499161243438,0.425778180360794,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399010300636292,0.3792893886566162,0.2672052979469299,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271850943565369,0.3610251843929291,0.344512939453125,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172446846961975,0.2310415655374527,1.054619312286377,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2559509277344,297.26043701171875,284.8951110839844,1.0,0.6041806936264038,0.698170006275177,0.698170006275177,1.0,1.0,-3.2062747478485107,1.4295135736465454,1.776761174201965,0.7027671337127686,0.840324342250824,0.840324342250824,0.0,166.06332397460938,160.0,64744.90625,0.0,2783.343505859375,1.0,278.5582580566406,282.9112243652344,296.7548522949219,300.9648132324219,293.1499938964844,293.1499938964844,278.8500061035156,40339.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321396350860596,1.0,0.0,0.0,3.553796529769897,3.553820371627808,8.42710562665161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.6416015625,0.0,1460.361328125,1895.4371337890625,0.0,3700.73779296875,0.8879075050354004,1.0,0.0,3.0,1.0,0.0
17922240,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7099149823188782,0.5780261754989624,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8939208984375,0.8863025903701782,0.4479499161243438,0.425778180360794,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399010300636292,0.3792893886566162,0.2672052979469299,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271850943565369,0.3610251843929291,0.344512939453125,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172446846961975,0.2310415655374527,1.054619312286377,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2559509277344,297.26043701171875,284.8951110839844,1.0,0.6041806936264038,0.698170006275177,0.698170006275177,1.0,1.0,-3.2062747478485107,1.4295135736465454,1.776761174201965,0.7027671337127686,0.840324342250824,0.840324342250824,0.0,166.06332397460938,160.0,64744.90625,0.0,2783.343505859375,1.0,278.5582580566406,282.9112243652344,296.7548522949219,300.9648132324219,293.1499938964844,293.1499938964844,278.8500061035156,40339.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321396350860596,1.0,0.0,0.0,3.553796529769897,3.553820371627808,8.42710562665161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.6416015625,0.0,1460.361328125,1895.4371337890625,0.0,3700.73779296875,0.8879075050354004,1.0,0.0,3.0,1.0,0.0
17922300,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7099888920783997,0.5761228203773499,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0138244628906,0.8882502317428589,0.4495871365070343,0.4271056652069092,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410428166389465,0.379904955625534,0.2674753069877624,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284177780151367,0.3617619574069977,0.3450289368629455,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7180759310722351,0.2312509715557098,1.0549581050872805,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2579650878906,297.260498046875,285.0146179199219,1.0,0.603614866733551,0.6964883804321289,0.6964883804321289,1.0,1.0,-3.206950664520264,1.428923726081848,1.7780269384384155,0.7022708654403687,0.9219689965248108,0.9219689965248108,0.0,165.45330810546875,160.0,63971.01953125,0.0,2781.378662109375,1.0,278.79931640625,283.04364013671875,296.6958923339844,300.7397766113281,293.1499938964844,293.1499938964844,278.8500061035156,34707.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258538484573364,1.0,0.0,0.0,3.598689079284668,3.598712205886841,8.641356430416636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.416015625,0.0,1467.293701171875,1895.4371337890625,0.0,3643.079833984375,0.8948131799697876,1.0,0.0,3.0,1.0,0.0
17922360,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7110543847084045,0.5709276795387268,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945373535156,0.8921141028404236,0.451285719871521,0.4286453425884247,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.843891441822052,0.3805932700634002,0.2679090499877929,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312678337097168,0.3625622093677521,0.3457177281379699,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203248739242554,0.2315198332071304,1.05580735206604,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2615661621094,297.26385498046875,284.9929504394531,1.0,0.6022064089775085,0.6947718262672424,0.6947718262672424,1.0,1.0,-3.2049319744110107,1.4270530939102173,1.777878761291504,0.7009891271591187,0.9274672865867616,0.9274672865867616,0.0,163.6084747314453,163.0,64006.6796875,0.0,2767.167724609375,1.0,278.84234619140625,283.0272216796875,296.69781494140625,300.78546142578125,293.1499938964844,293.1499938964844,278.54998779296875,33969.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923885941505432,1.0,0.0,0.0,3.656969785690308,3.656993389129639,8.923516361392103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.5087890625,0.0,1525.712646484375,1895.4371337890625,0.0,3624.97607421875,0.9051811695098876,1.0,0.0,3.0,1.0,0.0
17922420,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.7123287916183472,0.5683727860450745,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8950172662734985,0.4534228444099426,0.4307836592197418,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8455343842506409,0.3810153901576996,0.2683453559875488,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8330632448196411,0.3633025884628296,0.3465646505355835,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7215090990066528,0.2316040098667144,1.0565916299819946,284.9007873535156,284.95001220703125,301.7551574707031,293.7050170898437,299.26373291015625,297.2625427246094,284.9047241210937,1.0,0.6022761464118958,0.6919771432876587,0.6919771432876587,1.0,1.0,-3.2069058418273926,1.4264875650405884,1.7804182767868042,0.6999862790107727,0.8458164930343628,0.8458164930343628,0.0,162.8279571533203,163.0,64404.49609375,0.0,2766.939208984375,1.0,278.5652770996094,282.92041015625,296.7277526855469,300.9251403808594,293.1499938964844,293.1499938964844,278.54998779296875,39610.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305793642997742,1.0,0.0,0.0,3.5314066410064697,3.531430244445801,8.321254085785768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.9609375,0.0,1431.322265625,1895.4371337890625,0.0,3686.450927734375,0.8819907903671265,1.0,0.0,3.0,1.0,0.0
17922480,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.7126133441925049,0.5683279633522034,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8973083496094,0.8953624963760376,0.4539108574390411,0.4312334954738617,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8456083536148071,0.3811268806457519,0.2683978378772735,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8331902623176575,0.3634824752807617,0.3467069864273071,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7215321063995361,0.2316264063119888,1.0566158294677734,284.91278076171875,284.95001220703125,301.7576599121094,293.7012939453125,299.2643737792969,297.2626037597656,284.9139099121094,1.0,0.6023985743522644,0.691338837146759,0.691338837146759,1.0,1.0,-3.2076549530029297,1.426490306854248,1.781164526939392,0.6998414993286133,0.8485958576202393,0.8485958576202393,0.0,162.8452911376953,166.0,64397.23828125,0.0,2768.564453125,1.0,278.5579528808594,282.9275207519531,296.7166748046875,300.89801025390625,293.1499938964844,293.1499938964844,278.8500061035156,38766.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305476546287536,1.0,0.0,0.0,3.5220324993133545,3.5220558643341064,8.277135066236951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.74609375,0.0,1415.3756103515625,1895.4371337890625,0.0,3686.16015625,0.8794571161270142,1.0,0.0,3.0,1.0,0.0
17922540,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.7149477601051331,0.5685476660728455,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.00244140625,0.897311806678772,0.4571526050567627,0.4341392517089844,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8462190628051758,0.38233083486557,0.269109845161438,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8340160250663757,0.3649454712867737,0.3479449152946472,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7217859029769897,0.2320843636989593,1.0582119226455688,285.00244140625,284.95001220703125,301.7708435058594,293.68133544921875,299.2708740234375,297.26806640625,285.0014953613281,1.0,0.6037540435791016,0.6879057884216309,0.6879057884216309,1.0,1.0,-3.215670108795166,1.4283366203308103,1.7873334884643557,0.7000356316566467,0.9353311061859132,0.9353311061859132,0.0,163.2637176513672,169.0,63869.2109375,0.0,2787.259521484375,1.0,278.84149169921875,283.0303955078125,296.6634826660156,300.7373046875,293.1499938964844,293.1499938964844,278.54998779296875,33376.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923535943031311,1.0,0.0,0.0,3.6452889442443848,3.6453123092651367,8.86660131982353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.07421875,0.0,1508.331298828125,1895.4371337890625,0.0,3621.753662109375,0.902350664138794,1.0,0.0,3.0,1.0,0.0
17922600,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.7149477601051331,0.5685476660728455,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.00244140625,0.897311806678772,0.4571526050567627,0.4341392517089844,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8462190628051758,0.38233083486557,0.269109845161438,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8340160250663757,0.3649454712867737,0.3479449152946472,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7217859029769897,0.2320843636989593,1.0582119226455688,285.00244140625,284.95001220703125,301.7708435058594,293.68133544921875,299.2708740234375,297.26806640625,285.0014953613281,1.0,0.6037540435791016,0.6879057884216309,0.6879057884216309,1.0,1.0,-3.215670108795166,1.4283366203308103,1.7873334884643557,0.7000356316566467,0.9353311061859132,0.9353311061859132,0.0,163.2637176513672,169.0,63869.2109375,0.0,2787.259521484375,1.0,278.84149169921875,283.0303955078125,296.6634826660156,300.7373046875,293.1499938964844,293.1499938964844,278.54998779296875,33376.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923535943031311,1.0,0.0,0.0,3.6452889442443848,3.6453123092651367,8.86660131982353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.07421875,0.0,1508.331298828125,1895.4371337890625,0.0,3621.753662109375,0.902350664138794,1.0,0.0,3.0,1.0,0.0
17922660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.714906632900238,0.5716632604598999,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9135131835937,0.897440493106842,0.4596385955810547,0.4367005527019501,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8452110290527344,0.3827435374259949,0.2695751488208771,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333234786987305,0.3657614588737488,0.3489206433296203,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207496166229248,0.2321278005838394,1.0591493844985962,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2703857421875,297.26104736328125,284.91473388671875,1.0,0.6058821082115173,0.6846520900726318,0.6846520900726318,1.0,1.0,-3.2253575325012207,1.430979609489441,1.7943780422210691,0.7008013725280762,0.8545260429382324,0.8545260429382324,0.0,164.7412567138672,172.0,64514.2265625,0.0,2815.30419921875,1.0,278.5578308105469,282.920654296875,296.6832580566406,300.8686218261719,293.1499938964844,293.1499938964844,278.8500061035156,38342.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314334988594056,1.0,0.0,0.0,3.5338926315307617,3.5339159965515137,8.3329734934523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4609375,0.0,1424.7596435546875,1895.4371337890625,0.0,3694.27392578125,0.8816869854927063,1.0,0.0,3.0,1.0,0.0
17922720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.714906632900238,0.5716632604598999,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9135131835937,0.897440493106842,0.4596385955810547,0.4367005527019501,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8452110290527344,0.3827435374259949,0.2695751488208771,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333234786987305,0.3657614588737488,0.3489206433296203,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207496166229248,0.2321278005838394,1.0591493844985962,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2703857421875,297.26104736328125,284.91473388671875,1.0,0.6058821082115173,0.6846520900726318,0.6846520900726318,1.0,1.0,-3.2253575325012207,1.430979609489441,1.7943780422210691,0.7008013725280762,0.8545260429382324,0.8545260429382324,0.0,164.7412567138672,172.0,64514.2265625,0.0,2815.30419921875,1.0,278.5578308105469,282.920654296875,296.6832580566406,300.8686218261719,293.1499938964844,293.1499938964844,278.8500061035156,38342.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314334988594056,1.0,0.0,0.0,3.5338926315307617,3.5339159965515137,8.3329734934523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4609375,0.0,1424.7596435546875,1895.4371337890625,0.0,3694.27392578125,0.8816869854927063,1.0,0.0,3.0,1.0,0.0
17922780,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.715214729309082,0.5754801034927368,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0058288574219,0.8974208831787109,0.4628611207008362,0.439588338136673,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440938591957092,0.3838587999343872,0.2702492475509643,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324834108352661,0.367139458656311,0.3501147627830505,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.719567596912384,0.2325293570756912,1.0606865882873535,285.0057983398437,284.95001220703125,301.7968139648437,293.6425476074219,299.2740173339844,297.26141357421875,285.0048522949219,1.0,0.6085284948348999,0.6813983917236328,0.6813983917236328,1.0,1.0,-3.237509489059448,1.4347255229949951,1.802783966064453,0.7020701169967651,0.9443886280059814,0.9443886280059814,0.0,166.56695556640625,175.0,64107.88671875,0.0,2850.550048828125,1.0,278.84161376953125,283.02520751953125,296.6291809082031,300.7156982421875,293.1499938964844,293.1499938964844,278.54998779296875,33151.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92531418800354,1.0,0.0,0.0,3.663666963577272,3.6636905670166016,8.956230317380687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.2197265625,0.0,1527.033447265625,1895.4371337890625,0.0,3638.11767578125,0.9063279032707214,1.0,0.0,3.0,1.0,0.0
17922840,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.715214729309082,0.5754801034927368,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0058288574219,0.8974208831787109,0.4628611207008362,0.439588338136673,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440938591957092,0.3838587999343872,0.2702492475509643,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324834108352661,0.367139458656311,0.3501147627830505,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.719567596912384,0.2325293570756912,1.0606865882873535,285.0057983398437,284.95001220703125,301.7968139648437,293.6425476074219,299.2740173339844,297.26141357421875,285.0048522949219,1.0,0.6085284948348999,0.6813983917236328,0.6813983917236328,1.0,1.0,-3.237509489059448,1.4347255229949951,1.802783966064453,0.7020701169967651,0.9443886280059814,0.9443886280059814,0.0,166.56695556640625,175.0,64107.88671875,0.0,2850.550048828125,1.0,278.84161376953125,283.02520751953125,296.6291809082031,300.7156982421875,293.1499938964844,293.1499938964844,278.54998779296875,33151.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92531418800354,1.0,0.0,0.0,3.663666963577272,3.6636905670166016,8.956230317380687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.2197265625,0.0,1527.033447265625,1895.4371337890625,0.0,3638.11767578125,0.9063279032707214,1.0,0.0,3.0,1.0,0.0
17922900,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7144522666931152,0.5778158903121948,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8790588378906,0.8971753120422363,0.4641356468200683,0.4410211145877838,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8433376550674438,0.3840854167938232,0.2705812156200409,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.83187335729599,0.3675589263439178,0.3507087826728821,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.718822181224823,0.2325653433799743,1.0615155696868896,284.8789978027344,284.95001220703125,301.8033752441406,293.6332092285156,299.27349853515625,297.2574768066406,284.87725830078125,1.0,0.6100095510482788,0.6797716021537781,0.6797716021537781,1.0,1.0,-3.2441537380218506,1.4368315935134888,1.8073221445083616,0.702860951423645,0.8577232360839844,0.8577232360839844,0.0,167.65716552734375,175.0,65038.26953125,0.0,2870.427978515625,1.0,278.5973205566406,282.8805236816406,296.66998291015625,300.92889404296875,293.1499938964844,293.1499938964844,278.54998779296875,37456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317234754562378,1.0,0.0,0.0,3.632995843887329,3.6330199241638175,8.806899813862401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.4013671875,0.0,1525.1820068359375,1895.4371337890625,0.0,3696.92822265625,0.9003263711929321,1.0,0.0,3.0,1.0,0.0
17922960,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7132087349891663,0.5809590220451355,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9119873046875,0.8962937593460083,0.4653054773807525,0.4421533942222595,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8419938683509827,0.3841926455497741,0.2706869542598724,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.830722451210022,0.3678732216358185,0.351050317287445,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7175854444503784,0.2325135022401809,1.0615423917770386,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.27215576171875,297.25213623046875,284.9135437011719,1.0,0.6114981770515442,0.6780239939689636,0.6780239939689636,1.0,1.0,-3.2498655319213867,1.4384188652038574,1.8114467859268188,0.7033165693283081,0.8609330058097839,0.8609330058097839,0.0,168.98814392089844,163.0,64872.8671875,0.0,2889.76220703125,1.0,278.55780029296875,282.9101867675781,296.649169921875,300.8558959960937,293.1499938964844,293.1499938964844,278.8500061035156,38217.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338997602462769,1.0,0.0,0.0,3.5616679191589355,3.5616915225982666,8.464477332381648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.701171875,0.0,1453.290771484375,1895.4371337890625,0.0,3716.834228515625,0.8876977562904358,1.0,0.0,3.0,1.0,0.0
17923020,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7130535244941711,0.5763073563575745,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9003088474273682,0.4679735004901886,0.4443551003932953,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.844530463218689,0.3850381672382355,0.2710782885551452,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8333703279495239,0.3689295649528503,0.3518186211585998,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7194859981536865,0.2327556610107422,1.0618306398391724,285.0056457519531,284.95001220703125,301.8212585449219,293.6092224121094,299.2749938964844,297.2530212402344,285.0037841796875,1.0,0.6100550293922424,0.6751089692115784,0.6751089692115784,1.0,1.0,-3.24868106842041,1.43598473072052,1.81269633769989,0.701566755771637,0.9437761902809144,0.9437761902809144,0.0,167.36373901367188,163.0,64220.37890625,0.0,2878.266845703125,1.0,278.8350830078125,283.0181884765625,296.5903015136719,300.6788330078125,293.1499938964844,293.1499938964844,278.8500061035156,33201.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927871584892273,1.0,0.0,0.0,3.670382499694824,3.6704063415527344,8.989094908429252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.92578125,0.0,1534.9091796875,1895.4371337890625,0.0,3661.61669921875,0.9077306389808656,1.0,0.0,3.0,1.0,0.0
17923080,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7132850885391235,0.5743963122367859,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00018310546875,0.9016770720481871,0.4684772193431854,0.4448431134223938,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8455305695533752,0.3851953744888305,0.271185427904129,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8343687653541565,0.3691310882568359,0.3520010113716125,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7202706336975098,0.232803538441658,1.0619679689407349,284.9977722167969,284.95001220703125,301.82354736328125,293.6063537597656,299.2757873535156,297.2536926269531,284.99591064453125,1.0,0.6094752550125122,0.6745287775993347,0.6745287775993347,1.0,1.0,-3.247485399246216,1.4350510835647583,1.812434196472168,0.7009561061859131,0.9440929293632508,0.9440929293632508,0.0,166.66360473632812,166.0,64234.55859375,0.0,2871.885498046875,1.0,278.8414001464844,283.01141357421875,296.5931091308594,300.6931457519531,293.1499938964844,293.1499938964844,278.54998779296875,33400.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279395937919616,1.0,0.0,0.0,3.68366813659668,3.68369197845459,9.054286920218146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.7744140625,0.0,1551.3212890625,1895.4371337890625,0.0,3662.2412109375,0.910859763622284,1.0,0.0,3.0,1.0,0.0
17923140,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.713546097278595,0.5722427368164062,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768615722656,0.904059886932373,0.4700791835784912,0.4465772211551666,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8468213081359863,0.3853764235973358,0.2714625895023346,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8357807993888855,0.3695791959762573,0.3525848686695099,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7211766242980957,0.2327632755041122,1.0622235536575315,284.8768920898437,284.95001220703125,301.83306884765625,293.5948486328125,299.2762145996094,297.25079345703125,284.8814392089844,1.0,0.6094347238540649,0.672152042388916,0.672152042388916,1.0,1.0,-3.2483127117156982,1.4339189529418943,1.8143938779830933,0.6996267437934875,0.8484583497047424,0.8484583497047424,0.0,165.9653778076172,166.0,64763.8359375,0.0,2869.763427734375,1.0,278.5741271972656,282.8803405761719,296.6278991699219,300.86151123046875,293.1499938964844,293.1499938964844,278.54998779296875,39553.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935046136379242,1.0,0.0,0.0,3.5894339084625244,3.5894579887390137,8.596966267759854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.080078125,0.0,1492.97412109375,1895.4371337890625,0.0,3727.3056640625,0.8934956192970276,1.0,0.0,3.0,1.0,0.0
17923200,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.7136083245277405,0.5722622275352478,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9050598144531,0.9045243859291076,0.4708530008792877,0.4472476840019226,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8468394875526428,0.3854674994945526,0.2714900374412536,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8358917832374573,0.3697915971279144,0.3527466356754303,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.721123456954956,0.2327371835708618,1.0620102882385254,284.9050598144531,284.95001220703125,301.837646484375,293.5895690917969,299.2764587402344,297.2493896484375,284.90643310546875,1.0,0.6095868349075317,0.6710335612297058,0.6710335612297058,1.0,1.0,-3.2491118907928467,1.4335602521896362,1.815551519393921,0.6991236209869385,0.8550986647605896,0.8550986647605896,0.0,166.00767517089844,169.0,64675.40625,0.0,2871.67431640625,1.0,278.5575561523437,282.90185546875,296.6093444824219,300.8075561523437,293.1499938964844,293.1499938964844,278.8500061035156,38732.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93542742729187,1.0,0.0,0.0,3.55737829208374,3.557401895523072,8.444100103588426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6416015625,0.0,1452.470703125,1895.4371337890625,0.0,3730.78662109375,0.8871622085571289,1.0,0.0,3.0,1.0,0.0
17923260,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.7148183584213257,0.5727000832557678,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005798339844,0.9062900543212892,0.4740605652332306,0.4500571191310882,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8472161889076233,0.3865194320678711,0.2720757722854614,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8364736437797546,0.3710860013961792,0.3538025617599487,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.721167266368866,0.2330836057662964,1.0630286931991575,285.0005798339844,284.95001220703125,301.8525085449219,293.57391357421875,299.2822265625,297.2530517578125,284.99969482421875,1.0,0.6108412146568298,0.6677833199501038,0.6677833199501038,1.0,1.0,-3.2562079429626465,1.4347004890441897,1.821507334709168,0.6987455487251282,0.9428211450576782,0.9428211450576782,0.0,166.46209716796875,172.0,64104.921875,0.0,2889.085693359375,1.0,278.8417358398437,283.0112609863281,296.55621337890625,300.6432800292969,293.1499938964844,293.1499938964844,278.54998779296875,33452.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283814430236816,1.0,0.0,0.0,3.675669670104981,3.67569351196289,9.015010391522084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.8359375,0.0,1542.7188720703125,1895.4371337890625,0.0,3666.296142578125,0.9092440009117126,1.0,0.0,3.0,1.0,0.0
17923320,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.7148183584213257,0.5727000832557678,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005798339844,0.9062900543212892,0.4740605652332306,0.4500571191310882,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8472161889076233,0.3865194320678711,0.2720757722854614,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8364736437797546,0.3710860013961792,0.3538025617599487,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.721167266368866,0.2330836057662964,1.0630286931991575,285.0005798339844,284.95001220703125,301.8525085449219,293.57391357421875,299.2822265625,297.2530517578125,284.99969482421875,1.0,0.6108412146568298,0.6677833199501038,0.6677833199501038,1.0,1.0,-3.2562079429626465,1.4347004890441897,1.821507334709168,0.6987455487251282,0.9428211450576782,0.9428211450576782,0.0,166.46209716796875,172.0,64104.921875,0.0,2889.085693359375,1.0,278.8417358398437,283.0112609863281,296.55621337890625,300.6432800292969,293.1499938964844,293.1499938964844,278.54998779296875,33452.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283814430236816,1.0,0.0,0.0,3.675669670104981,3.67569351196289,9.015010391522084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.8359375,0.0,1542.7188720703125,1895.4371337890625,0.0,3666.296142578125,0.9092440009117126,1.0,0.0,3.0,1.0,0.0
17923380,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.7137482166290283,0.5758818984031677,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91021728515625,0.9063109755516052,0.4765042960643768,0.4525867104530334,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460978865623474,0.3868133425712585,0.2724590599536896,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8356470465660095,0.3717598915100097,0.3546455800533294,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7200302481651306,0.2330401986837387,1.0635887384414673,284.9102478027344,284.95001220703125,301.8682861328125,293.5594787597656,299.28302001953125,297.2471923828125,284.9115905761719,1.0,0.6128731966018677,0.6645330786705017,0.6645330786705017,1.0,1.0,-3.2652251720428467,1.4366577863693235,1.8285672664642327,0.6988446116447449,0.8592219948768616,0.8592219948768616,0.0,167.9395294189453,175.0,64758.98046875,0.0,2916.3115234375,1.0,278.5575866699219,282.9000244140625,296.5802001953125,300.7786865234375,293.1499938964844,293.1499938964844,278.8500061035156,38430.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360880851745604,1.0,0.0,0.0,3.5636048316955566,3.563628435134888,8.473685966237099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.576171875,0.0,1456.9107666015625,1895.4371337890625,0.0,3736.8154296875,0.8883118629455566,1.0,0.0,3.0,1.0,0.0
17923440,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.7137482166290283,0.5758818984031677,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91021728515625,0.9063109755516052,0.4765042960643768,0.4525867104530334,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460978865623474,0.3868133425712585,0.2724590599536896,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8356470465660095,0.3717598915100097,0.3546455800533294,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7200302481651306,0.2330401986837387,1.0635887384414673,284.9102478027344,284.95001220703125,301.8682861328125,293.5594787597656,299.28302001953125,297.2471923828125,284.9115905761719,1.0,0.6128731966018677,0.6645330786705017,0.6645330786705017,1.0,1.0,-3.2652251720428467,1.4366577863693235,1.8285672664642327,0.6988446116447449,0.8592219948768616,0.8592219948768616,0.0,167.9395294189453,175.0,64758.98046875,0.0,2916.3115234375,1.0,278.5575866699219,282.9000244140625,296.5802001953125,300.7786865234375,293.1499938964844,293.1499938964844,278.8500061035156,38430.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360880851745604,1.0,0.0,0.0,3.5636048316955566,3.563628435134888,8.473685966237099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.576171875,0.0,1456.9107666015625,1895.4371337890625,0.0,3736.8154296875,0.8883118629455566,1.0,0.0,3.0,1.0,0.0
17923500,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7134223580360413,0.577964723110199,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226745605469,0.906064748764038,0.478066086769104,0.4538787305355072,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453205227851868,0.3872756361961365,0.2726575434207916,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.835016667842865,0.3723493218421936,0.355069637298584,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7192541360855103,0.2331640869379043,1.0638011693954468,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2853698730469,297.2474365234375,285.0238952636719,1.0,0.6140702962875366,0.6629079580307007,0.6629079580307007,1.0,1.0,-3.270283937454224,1.4378734827041626,1.832410454750061,0.69895339012146,0.9398998022079468,0.9398998022079468,0.0,168.8700408935547,175.0,64086.70703125,0.0,2932.21630859375,1.0,278.7997436523437,283.0245361328125,296.52606201171875,300.5699157714844,293.1499938964844,293.1499938964844,278.8500061035156,33787.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308074712753296,1.0,0.0,0.0,3.621065855026245,3.621089220046997,8.749155426812649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.388671875,0.0,1484.79150390625,1895.4371337890625,0.0,3688.54052734375,0.8988428711891174,1.0,0.0,3.0,1.0,0.0
