time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7131296396255493,0.5797526240348816,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.00714111328125,0.9061891436576844,0.4797280430793762,0.4554576575756073,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448903560638428,0.3878455460071563,0.2730642557144165,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8346920609474182,0.3730301260948181,0.3557247519493103,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187498211860657,0.2333609014749527,1.0647363662719729,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2884826660156,297.2489013671875,285.00567626953125,1.0,0.6154245138168335,0.6612004637718201,0.6612004637718201,1.0,1.0,-3.2767322063446045,1.4396584033966064,1.837073802947998,0.6993353366851807,0.9517189264297484,0.9517189264297484,0.0,169.76251220703125,163.0,64321.2265625,0.0,2950.90869140625,1.0,278.8426208496094,283.009033203125,296.53057861328125,300.6278686523437,293.1499938964844,293.1499938964844,278.54998779296875,33131.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295544028282166,1.0,0.0,0.0,3.691663026809693,3.6916868686676025,9.093631661016844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.8466796875,0.0,1558.3067626953125,1895.4371337890625,0.0,3677.05615234375,0.9124301075935364,1.0,0.0,3.0,1.0,0.0
17923620,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.7117032408714294,0.5746135711669922,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9106658697128296,0.4818213880062103,0.4575578570365906,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8475421071052551,0.3880029916763305,0.2733129262924194,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8374666571617126,0.3735183477401733,0.3563317060470581,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7207388281822205,0.2332354336977005,1.06456458568573,284.8955078125,284.95001220703125,301.90087890625,293.536376953125,299.2893371582031,297.243896484375,284.8981018066406,1.0,0.6136263012886047,0.658231794834137,0.658231794834137,1.0,1.0,-3.2739288806915283,1.4361491203308103,1.8377797603607176,0.6968798637390137,0.858054518699646,0.858054518699646,0.0,167.90579223632812,163.0,64862.921875,0.0,2934.560546875,1.0,278.5619506835937,282.8828430175781,296.5641784667969,300.7833251953125,293.1499938964844,293.1499938964844,278.54998779296875,39030.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93757301568985,1.0,0.0,0.0,3.585660219192505,3.585684061050415,8.578899155509134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1982421875,0.0,1485.030029296875,1895.4371337890625,0.0,3750.353515625,0.8933659791946411,1.0,0.0,3.0,1.0,0.0
17923680,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.7116774916648865,0.5732954740524292,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802185058594,0.9116435647010804,0.4821324646472931,0.4578249752521515,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8481568694114685,0.3880335390567779,0.2733035981655121,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8380969166755676,0.3735951781272888,0.356367826461792,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7212106585502625,0.2332144081592559,1.0643378496170044,284.9022827148437,284.95001220703125,301.9033203125,293.53497314453125,299.2897644042969,297.2436828613281,284.9034729003906,1.0,0.613119900226593,0.6577855348587036,0.6577855348587036,1.0,1.0,-3.272425889968872,1.4351211786270142,1.837304711341858,0.6962152719497681,0.858170211315155,0.858170211315155,0.0,167.3939666748047,166.0,64816.76171875,0.0,2928.514404296875,1.0,278.5575256347656,282.8876342773437,296.5567932128906,300.76422119140625,293.1499938964844,293.1499938964844,278.8500061035156,38672.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376168251037598,1.0,0.0,0.0,3.5767626762390137,3.576786518096924,8.536376867596118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.845703125,0.0,1472.801513671875,1895.4371337890625,0.0,3750.7529296875,0.8912718892097473,1.0,0.0,3.0,1.0,0.0
17923740,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7131552696228027,0.5700419545173645,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9976806640625,0.915654182434082,0.4852729141712188,0.4605472087860107,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8501861095428467,0.388997346162796,0.2737801074981689,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402655720710754,0.3747928142547607,0.3572688102722168,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7225820422172546,0.2334940731525421,1.064741849899292,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2969055175781,297.2473449707031,284.99676513671875,1.0,0.6130226254463196,0.6543705463409424,0.6543705463409424,1.0,1.0,-3.273908853530884,1.433292269706726,1.840616464614868,0.6938931941986084,0.9438824653625488,0.9438824653625488,0.0,166.3446502685547,169.0,64130.671875,0.0,2925.829345703125,1.0,278.84185791015625,282.9993591308594,296.50616455078125,300.5948791503906,293.1499938964844,293.1499938964844,278.54998779296875,33588.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303010106086732,1.0,0.0,0.0,3.68777108192444,3.6877949237823486,9.0744680392163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.337890625,0.0,1557.3668212890625,1895.4371337890625,0.0,3683.900146484375,0.9120498895645142,1.0,0.0,3.0,1.0,0.0
17923800,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7131552696228027,0.5700419545173645,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9976806640625,0.915654182434082,0.4852729141712188,0.4605472087860107,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8501861095428467,0.388997346162796,0.2737801074981689,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402655720710754,0.3747928142547607,0.3572688102722168,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7225820422172546,0.2334940731525421,1.064741849899292,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2969055175781,297.2473449707031,284.99676513671875,1.0,0.6130226254463196,0.6543705463409424,0.6543705463409424,1.0,1.0,-3.273908853530884,1.433292269706726,1.840616464614868,0.6938931941986084,0.9438824653625488,0.9438824653625488,0.0,166.3446502685547,169.0,64130.671875,0.0,2925.829345703125,1.0,278.84185791015625,282.9993591308594,296.50616455078125,300.5948791503906,293.1499938964844,293.1499938964844,278.54998779296875,33588.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303010106086732,1.0,0.0,0.0,3.68777108192444,3.6877949237823486,9.0744680392163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.337890625,0.0,1557.3668212890625,1895.4371337890625,0.0,3683.900146484375,0.9120498895645142,1.0,0.0,3.0,1.0,0.0
17923860,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7126810550689697,0.5709320306777954,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079895019531,0.9169763326644896,0.4876846671104431,0.4630102515220642,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500761985778809,0.3892342150211334,0.2740975618362427,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404022455215454,0.3753972053527832,0.358011394739151,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7222852110862732,0.2334224581718444,1.0650019645690918,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2430419921875,284.90936279296875,1.0,0.614117443561554,0.6511493921279907,0.6511493921279907,1.0,1.0,-3.2795279026031494,1.433412790298462,1.8461151123046875,0.6928207278251648,0.8588296175003052,0.8588296175003052,0.0,166.8900909423828,172.0,64712.8203125,0.0,2940.826416015625,1.0,278.5575256347656,282.8896179199219,296.5351867675781,300.72967529296875,293.1499938964844,293.1499938964844,278.8500061035156,38588.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374345541000366,1.0,0.0,0.0,3.569455146789551,3.569478750228882,8.501530714966066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.005859375,0.0,1464.3326416015625,1895.4371337890625,0.0,3749.09228515625,0.8897321820259094,1.0,0.0,3.0,1.0,0.0
17923920,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7126810550689697,0.5709320306777954,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079895019531,0.9169763326644896,0.4876846671104431,0.4630102515220642,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500761985778809,0.3892342150211334,0.2740975618362427,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404022455215454,0.3753972053527832,0.358011394739151,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7222852110862732,0.2334224581718444,1.0650019645690918,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2430419921875,284.90936279296875,1.0,0.614117443561554,0.6511493921279907,0.6511493921279907,1.0,1.0,-3.2795279026031494,1.433412790298462,1.8461151123046875,0.6928207278251648,0.8588296175003052,0.8588296175003052,0.0,166.8900909423828,172.0,64712.8203125,0.0,2940.826416015625,1.0,278.5575256347656,282.8896179199219,296.5351867675781,300.72967529296875,293.1499938964844,293.1499938964844,278.8500061035156,38588.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374345541000366,1.0,0.0,0.0,3.569455146789551,3.569478750228882,8.501530714966066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.005859375,0.0,1464.3326416015625,1895.4371337890625,0.0,3749.09228515625,0.8897321820259094,1.0,0.0,3.0,1.0,0.0
17923980,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7126511931419373,0.5732297897338867,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057373046875,0.9177271723747252,0.4909180998802185,0.4658661782741546,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8495417833328247,0.3902316987514496,0.2746637165546417,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400881886482239,0.3766223192214966,0.3590261936187744,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7215893864631653,0.2337337136268615,1.0659990310668943,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30889892578125,297.2459716796875,285.0048522949219,1.0,0.6160404086112976,0.6479282379150391,0.6479282379150391,1.0,1.0,-3.2888190746307373,1.4351720809936523,1.853646993637085,0.6924769282341003,0.9507678151130676,0.9507678151130676,0.0,168.06777954101562,175.0,64228.93359375,0.0,2967.268310546875,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.58258056640625,293.1499938964844,293.1499938964844,278.54998779296875,33297.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303191900253296,1.0,0.0,0.0,3.6924450397491455,3.6924691200256334,9.097485644815606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.5390625,0.0,1560.4462890625,1895.4371337890625,0.0,3684.06640625,0.9129326939582824,1.0,0.0,3.0,1.0,0.0
17924040,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7126511931419373,0.5732297897338867,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057373046875,0.9177271723747252,0.4909180998802185,0.4658661782741546,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8495417833328247,0.3902316987514496,0.2746637165546417,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400881886482239,0.3766223192214966,0.3590261936187744,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7215893864631653,0.2337337136268615,1.0659990310668943,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30889892578125,297.2459716796875,285.0048522949219,1.0,0.6160404086112976,0.6479282379150391,0.6479282379150391,1.0,1.0,-3.2888190746307373,1.4351720809936523,1.853646993637085,0.6924769282341003,0.9507678151130676,0.9507678151130676,0.0,168.06777954101562,175.0,64228.93359375,0.0,2967.268310546875,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.58258056640625,293.1499938964844,293.1499938964844,278.54998779296875,33297.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303191900253296,1.0,0.0,0.0,3.6924450397491455,3.6924691200256334,9.097485644815606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.5390625,0.0,1560.4462890625,1895.4371337890625,0.0,3684.06640625,0.9129326939582824,1.0,0.0,3.0,1.0,0.0
17924100,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7117018103599548,0.5750038027763367,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785095214844,0.917715072631836,0.4921799898147583,0.467291921377182,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489845991134644,0.3903997242450714,0.2749522030353546,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396524786949158,0.376965194940567,0.3595445454120636,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210200428962708,0.2337274104356765,1.0666110515594482,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3114624023437,297.24395751953125,284.8766784667969,1.0,0.6172459721565247,0.6463176608085632,0.6463176608085632,1.0,1.0,-3.294374704360962,1.43643319606781,1.857941508293152,0.6925344467163086,0.8637001514434814,0.8637001514434814,0.0,168.9134979248047,175.0,65175.25390625,0.0,2983.933837890625,1.0,278.5966796875,282.8550109863281,296.54150390625,300.8031921386719,293.1499938964844,293.1499938964844,278.54998779296875,37467.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936315894126892,1.0,0.0,0.0,3.662246465682984,3.662271022796631,8.949286893766839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.7900390625,0.0,1557.849365234375,1895.4371337890625,0.0,3738.8935546875,0.90691876411438,1.0,0.0,3.0,1.0,0.0
17924160,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.710238516330719,0.5777325630187988,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9101867675781,0.9168806076049804,0.4933260381221771,0.4683977365493774,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8477527499198914,0.3904403448104858,0.2750097513198852,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8385936617851257,0.3771963715553283,0.3598042726516723,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199006676673889,0.2336231470108032,1.0663985013961792,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3133544921875,297.2406005859375,284.91180419921875,1.0,0.618499755859375,0.6446264386177063,0.6446264386177063,1.0,1.0,-3.299112319946289,1.4372364282608032,1.861876010894776,0.6922993659973145,0.86552894115448,0.86552894115448,0.0,170.052001953125,163.0,64995.359375,0.0,3000.538330078125,1.0,278.5575561523437,282.88348388671875,296.5286560058594,300.7377319335937,293.1499938964844,293.1499938964844,278.8500061035156,38297.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381259679794312,1.0,0.0,0.0,3.5899553298950195,3.5899791717529297,8.599463967584597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.708984375,0.0,1484.29150390625,1895.4371337890625,0.0,3755.390869140625,0.8940078616142273,1.0,0.0,3.0,1.0,0.0
17924220,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.7096911072731018,0.5718982219696045,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9222530722618104,0.4961732029914856,0.4707376956939697,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8508710265159607,0.391248345375061,0.2753582894802093,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8417935371398926,0.3782016038894653,0.3605009913444519,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7221764922142029,0.2337981760501861,1.0662903785705566,285.0065612792969,284.95001220703125,302.0169677734375,293.5059509277344,299.321533203125,297.2430419921875,285.0042724609375,1.0,0.6165529489517212,0.6416242122650146,0.6416242122650146,1.0,1.0,-3.296057939529419,1.4332914352416992,1.86276650428772,0.6892864108085632,0.952442467212677,0.952442467212677,0.0,167.94383239746094,163.0,64333.32421875,0.0,2982.100830078125,1.0,278.8388366699219,282.99468994140625,296.4839782714844,300.5771179199219,293.1499938964844,293.1499938964844,278.8500061035156,33210.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312742352485656,1.0,0.0,0.0,3.7020344734191895,3.702058553695679,9.144800401372776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.0693359375,0.0,1570.66748046875,1895.4371337890625,0.0,3692.8154296875,0.9147663712501526,1.0,0.0,3.0,1.0,0.0
17924280,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.7097850441932678,0.5705179572105408,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046081542969,0.9233728647232056,0.4965145885944366,0.4710703492164612,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8516008257865906,0.3913435339927673,0.2754237651824951,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8425189852714539,0.3783234655857086,0.3606113791465759,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7227320075035095,0.2338218837976455,1.0663398504257202,285.0003662109375,284.95001220703125,302.0201416015625,293.5058898925781,299.3226928710937,297.2435607910156,284.9984130859375,1.0,0.616121232509613,0.6412439942359924,0.6412439942359924,1.0,1.0,-3.29507064819336,1.4325135946273804,1.862557053565979,0.6887454986572266,0.9522555470466614,0.9522555470466614,0.0,167.434326171875,166.0,64346.625,0.0,2977.11669921875,1.0,278.84246826171875,282.98956298828125,296.4881591796875,300.5893249511719,293.1499938964844,293.1499938964844,278.54998779296875,33366.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931263506412506,1.0,0.0,0.0,3.7106308937072754,3.7106549739837646,9.187318710246472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.5791015625,0.0,1581.642333984375,1895.4371337890625,0.0,3692.71728515625,0.9168536067008972,1.0,0.0,3.0,1.0,0.0
17924340,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.7095467448234558,0.5679788589477539,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.88507080078125,0.92641943693161,0.4982629418373108,0.472957968711853,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8530575037002563,0.3914463222026825,0.2756487727165222,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8440993428230286,0.378702849149704,0.3611336052417755,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7237207293510437,0.233711838722229,1.066264510154724,284.8850402832031,284.95001220703125,302.0426025390625,293.50634765625,299.3274230957031,297.24029541015625,284.8892517089844,1.0,0.615896463394165,0.6386733055114746,0.6386733055114746,1.0,1.0,-3.295083284378052,1.4303444623947144,1.8647388219833367,0.6864215135574341,0.8573555946350098,0.8573555946350098,0.0,166.56838989257812,166.0,64906.046875,0.0,2972.298095703125,1.0,278.5676574707031,282.8622436523437,296.5338439941406,300.7607421875,293.1499938964844,293.1499938964844,278.54998779296875,39416.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382233023643494,1.0,0.0,0.0,3.607911348342896,3.6079354286193848,8.685703392075084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.4287109375,0.0,1512.114501953125,1895.4371337890625,0.0,3756.27734375,0.8981428742408752,1.0,0.0,3.0,1.0,0.0
17924400,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7094237804412842,0.567944347858429,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9039306640625,0.9268160462379456,0.4988412261009216,0.4734488427639007,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8530741333961487,0.3914925754070282,0.2756485939025879,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8441797494888306,0.3788319230079651,0.3612198531627655,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7236820459365845,0.2336769700050354,1.0660165548324585,284.9039306640625,284.95001220703125,302.04998779296875,293.5068054199219,299.3291015625,297.2393493652344,284.9054260253906,1.0,0.6159631609916687,0.6378615498542786,0.6378615498542786,1.0,1.0,-3.295435667037964,1.429806351661682,1.8656294345855715,0.6857803463935852,0.8612368702888489,0.8612368702888489,0.0,166.57041931152344,169.0,64864.41796875,0.0,2973.0712890625,1.0,278.5573425292969,282.87603759765625,296.5238647460937,300.727294921875,293.1499938964844,293.1499938964844,278.8500061035156,38696.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382543563842772,1.0,0.0,0.0,3.588630437850952,3.5886545181274414,8.593118536737165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7763671875,0.0,1485.79541015625,1895.4371337890625,0.0,3756.560302734375,0.8940255641937256,1.0,0.0,3.0,1.0,0.0
17924460,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7098511457443237,0.5681101083755493,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00439453125,0.928839147090912,0.5020594000816345,0.4762440919876098,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535026907920837,0.3924490511417389,0.2761560082435608,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447887301445007,0.3800049722194671,0.3621454834938049,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237605452537537,0.2339603304862976,1.0666998624801636,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.34112548828125,297.242919921875,285.0035400390625,1.0,0.6170135140419006,0.6347017884254456,0.6347017884254456,1.0,1.0,-3.3015332221984863,1.4298311471939087,1.8717020750045776,0.6843134164810181,0.9533727169036864,0.9533727169036864,0.0,166.88201904296875,172.0,64324.0625,0.0,2987.948486328125,1.0,278.84197998046875,282.9906005859375,296.4898986816406,300.5834350585937,293.1499938964844,293.1499938964844,278.54998779296875,33401.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304969310760498,1.0,0.0,0.0,3.70685076713562,3.706874847412109,9.168609835796816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1416015625,0.0,1577.599609375,1895.4371337890625,0.0,3685.6953125,0.916254699230194,1.0,0.0,3.0,1.0,0.0
17924520,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7098511457443237,0.5681101083755493,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00439453125,0.928839147090912,0.5020594000816345,0.4762440919876098,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535026907920837,0.3924490511417389,0.2761560082435608,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447887301445007,0.3800049722194671,0.3621454834938049,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237605452537537,0.2339603304862976,1.0666998624801636,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.34112548828125,297.242919921875,285.0035400390625,1.0,0.6170135140419006,0.6347017884254456,0.6347017884254456,1.0,1.0,-3.3015332221984863,1.4298311471939087,1.8717020750045776,0.6843134164810181,0.9533727169036864,0.9533727169036864,0.0,166.88201904296875,172.0,64324.0625,0.0,2987.948486328125,1.0,278.84197998046875,282.9906005859375,296.4898986816406,300.5834350585937,293.1499938964844,293.1499938964844,278.54998779296875,33401.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304969310760498,1.0,0.0,0.0,3.70685076713562,3.706874847412109,9.168609835796816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1416015625,0.0,1577.599609375,1895.4371337890625,0.0,3685.6953125,0.916254699230194,1.0,0.0,3.0,1.0,0.0
17924580,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7079392075538635,0.5711541771888733,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092712402344,0.9288010001182556,0.5044553875923157,0.4787454605102539,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523367643356323,0.392630785703659,0.2764679193496704,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.843887984752655,0.380540668964386,0.3628663718700409,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226135730743408,0.2338448613882064,1.066968321800232,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492126464844,297.238525390625,284.9107666015625,1.0,0.6188896298408508,0.6315420269966125,0.6315420269966125,1.0,1.0,-3.309767723083496,1.430742263793945,1.8790255784988403,0.6833648085594177,0.867508053779602,0.867508053779602,0.0,168.2656707763672,175.0,65087.48828125,0.0,3013.541015625,1.0,278.55731201171875,282.8740234375,296.5372009277344,300.7486267089844,293.1499938964844,293.1499938964844,278.8500061035156,38338.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937623918056488,1.0,0.0,0.0,3.60271954536438,3.60274338722229,8.660723551656702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.2802734375,0.0,1498.469482421875,1895.4371337890625,0.0,3750.817626953125,0.8968759179115295,1.0,0.0,3.0,1.0,0.0
17924640,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7079392075538635,0.5711541771888733,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092712402344,0.9288010001182556,0.5044553875923157,0.4787454605102539,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523367643356323,0.392630785703659,0.2764679193496704,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.843887984752655,0.380540668964386,0.3628663718700409,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226135730743408,0.2338448613882064,1.066968321800232,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492126464844,297.238525390625,284.9107666015625,1.0,0.6188896298408508,0.6315420269966125,0.6315420269966125,1.0,1.0,-3.309767723083496,1.430742263793945,1.8790255784988403,0.6833648085594177,0.867508053779602,0.867508053779602,0.0,168.2656707763672,175.0,65087.48828125,0.0,3013.541015625,1.0,278.55731201171875,282.8740234375,296.5372009277344,300.7486267089844,293.1499938964844,293.1499938964844,278.8500061035156,38338.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937623918056488,1.0,0.0,0.0,3.60271954536438,3.60274338722229,8.660723551656702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.2802734375,0.0,1498.469482421875,1895.4371337890625,0.0,3750.817626953125,0.8968759179115295,1.0,0.0,3.0,1.0,0.0
17924700,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7071709036827087,0.5732291340827942,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0256042480469,0.9284485578536988,0.5060126185417175,0.4800170063972473,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.851494550704956,0.3930428326129913,0.276625782251358,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8431810736656189,0.3810681104660034,0.3632243275642395,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7217981815338135,0.2339256405830383,1.0669832229614258,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.355224609375,297.2394104003906,285.02740478515625,1.0,0.6200173497200012,0.6299620866775513,0.6299620866775513,1.0,1.0,-3.31442666053772,1.4314199686050415,1.8830066919326784,0.6829400062561035,0.9509246349334716,0.9509246349334716,0.0,169.16842651367188,175.0,64406.234375,0.0,3028.753662109375,1.0,278.8011169433594,283.0033569335937,296.49468994140625,300.5505065917969,293.1499938964844,293.1499938964844,278.8500061035156,33818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319672584533693,1.0,0.0,0.0,3.65808629989624,3.6581101417541504,8.928967076826666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7041015625,0.0,1525.8280029296875,1895.4371337890625,0.0,3699.16015625,0.9072457551956176,1.0,0.0,3.0,1.0,0.0
17924760,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.7064557671546936,0.5749832391738892,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0122985839844,0.9285365343093872,0.5076894164085388,0.4816029965877533,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510312438011169,0.3935821056365967,0.2770052254199981,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8428100347518921,0.3817041516304016,0.3638302683830261,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.721268892288208,0.2340884804725647,1.0677460432052612,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.3620300292969,297.2416076660156,285.0109558105469,1.0,0.6213103532791138,0.6283007264137268,0.6283007264137268,1.0,1.0,-3.3205437660217285,1.432666540145874,1.8878772258758545,0.682774543762207,0.9658150672912598,0.9658150672912598,0.0,170.02894592285156,163.0,64687.94140625,0.0,3046.94140625,1.0,278.8428039550781,282.9891662597656,296.5118408203125,300.6240539550781,293.1499938964844,293.1499938964844,278.54998779296875,33071.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303120970726012,1.0,0.0,0.0,3.7306177616119385,3.730642080307007,9.286558793064614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.3818359375,0.0,1602.3251953125,1895.4371337890625,0.0,3684.001220703125,0.9212093949317932,1.0,0.0,3.0,1.0,0.0
17924820,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.7041783332824707,0.5692946910858154,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9337688088417052,0.5098524689674377,0.4837769865989685,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8539665937423706,0.3936559557914734,0.277195006608963,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8458644151687622,0.382102906703949,0.3643527925014496,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7233870029449463,0.2338702380657196,1.0671511888504028,284.8970031738281,284.95001220703125,302.1835021972656,293.545654296875,299.3695983886719,297.2377319335937,284.8990173339844,1.0,0.6192192435264587,0.6252402067184448,0.6252402067184448,1.0,1.0,-3.316488027572632,1.4278414249420166,1.8886466026306152,0.6791629195213318,0.8692404627799988,0.8692404627799988,0.0,167.9383087158203,163.0,65353.80859375,0.0,3026.27197265625,1.0,278.5594787597656,282.8576965332031,296.5680847167969,300.8055114746094,293.1499938964844,293.1499938964844,278.54998779296875,38700.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378026723861694,1.0,0.0,0.0,3.632267951965332,3.6322922706604,8.803371542853711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.5224609375,0.0,1533.6343994140625,1895.4371337890625,0.0,3752.4462890625,0.903491735458374,1.0,0.0,3.0,1.0,0.0
17924880,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.7040941119194031,0.5684814453125,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8918151855469,0.9344021677970886,0.5100358724594116,0.4839317202568054,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8543519973754883,0.3936661183834076,0.2771833539009094,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8462591171264648,0.3821389377117157,0.3643644452095032,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7236723899841309,0.2338498383760452,1.0669788122177124,284.9007263183594,284.95001220703125,302.1864013671875,293.5469970703125,299.37042236328125,297.2377014160156,284.9020690917969,1.0,0.6188983917236328,0.6249779462814331,0.6249779462814331,1.0,1.0,-3.3154895305633545,1.4271310567855835,1.888358473777771,0.678680419921875,0.8690491318702698,0.8690491318702698,0.0,167.62063598632812,166.0,65328.71484375,0.0,3022.30810546875,1.0,278.55712890625,282.8605041503906,296.5657958984375,300.7968139648437,293.1499938964844,293.1499938964844,278.8500061035156,38526.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93776136636734,1.0,0.0,0.0,3.6270787715911865,3.627103090286255,8.778236519901839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.986328125,0.0,1526.5980224609375,1895.4371337890625,0.0,3752.070068359375,0.9022653102874756,1.0,0.0,3.0,1.0,0.0
17924940,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7046124935150146,0.5652288198471069,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0037536621094,0.9384881854057312,0.5131805539131165,0.4866348505020141,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563668131828308,0.3945615291595459,0.2775952517986297,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484034538269043,0.3832414150238037,0.3651550710201263,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249659299850464,0.2340589016675949,1.0669947862625122,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.3834228515625,297.24072265625,285.0023498535156,1.0,0.6187022924423218,0.6216551661491394,0.6216551661491394,1.0,1.0,-3.316272258758545,1.424262762069702,1.8920096158981323,0.6753231287002563,0.961830198764801,0.961830198764801,0.0,166.5424041748047,169.0,64708.5390625,0.0,3017.943359375,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.658935546875,293.1499938964844,293.1499938964844,278.54998779296875,33422.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929662823677063,1.0,0.0,0.0,3.7405648231506334,3.740589380264282,9.336146717942028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.513671875,0.0,1616.51416015625,1895.4371337890625,0.0,3678.05029296875,0.9235975742340088,1.0,0.0,3.0,1.0,0.0
17925000,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7046124935150146,0.5652288198471069,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0037536621094,0.9384881854057312,0.5131805539131165,0.4866348505020141,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563668131828308,0.3945615291595459,0.2775952517986297,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484034538269043,0.3832414150238037,0.3651550710201263,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249659299850464,0.2340589016675949,1.0669947862625122,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.3834228515625,297.24072265625,285.0023498535156,1.0,0.6187022924423218,0.6216551661491394,0.6216551661491394,1.0,1.0,-3.316272258758545,1.424262762069702,1.8920096158981323,0.6753231287002563,0.961830198764801,0.961830198764801,0.0,166.5424041748047,169.0,64708.5390625,0.0,3017.943359375,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.658935546875,293.1499938964844,293.1499938964844,278.54998779296875,33422.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929662823677063,1.0,0.0,0.0,3.7405648231506334,3.740589380264282,9.336146717942028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.513671875,0.0,1616.51416015625,1895.4371337890625,0.0,3678.05029296875,0.9235975742340088,1.0,0.0,3.0,1.0,0.0
17925060,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.703120231628418,0.5661295652389526,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90576171875,0.9397109746932985,0.5155278444290161,0.4890681207180023,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561908006668091,0.3947025239467621,0.2778627872467041,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484532237052917,0.3837254047393799,0.3658038377761841,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246072888374329,0.2339159697294235,1.0669912099838257,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39306640625,297.2367858886719,284.9074401855469,1.0,0.6197159886360168,0.6185383200645447,0.6185383200645447,1.0,1.0,-3.3213789463043213,1.4234379529953003,1.897940874099732,0.6732892394065857,0.8723660111427307,0.8723660111427307,0.0,167.0621795654297,172.0,65458.78515625,0.0,3031.998046875,1.0,278.5570678710937,282.8617248535156,296.60272216796875,300.83563232421875,293.1499938964844,293.1499938964844,278.8500061035156,38444.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363216757774352,1.0,0.0,0.0,3.633086681365967,3.633110761642456,8.807340350358572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.41015625,0.0,1532.6356201171875,1895.4371337890625,0.0,3738.946044921875,0.9036765098571776,1.0,0.0,3.0,1.0,0.0
17925120,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.703120231628418,0.5661295652389526,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90576171875,0.9397109746932985,0.5155278444290161,0.4890681207180023,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561908006668091,0.3947025239467621,0.2778627872467041,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484532237052917,0.3837254047393799,0.3658038377761841,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246072888374329,0.2339159697294235,1.0669912099838257,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39306640625,297.2367858886719,284.9074401855469,1.0,0.6197159886360168,0.6185383200645447,0.6185383200645447,1.0,1.0,-3.3213789463043213,1.4234379529953003,1.897940874099732,0.6732892394065857,0.8723660111427307,0.8723660111427307,0.0,167.0621795654297,172.0,65458.78515625,0.0,3031.998046875,1.0,278.5570678710937,282.8617248535156,296.60272216796875,300.83563232421875,293.1499938964844,293.1499938964844,278.8500061035156,38444.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363216757774352,1.0,0.0,0.0,3.633086681365967,3.633110761642456,8.807340350358572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.41015625,0.0,1532.6356201171875,1895.4371337890625,0.0,3738.946044921875,0.9036765098571776,1.0,0.0,3.0,1.0,0.0
17925180,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7020990252494812,0.5684863328933716,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0131530761719,0.9402932524681092,0.5187738537788391,0.4918999969959259,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8555426001548767,0.3956478536128998,0.2783730030059814,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480043411254883,0.3848719894886017,0.3667211830615997,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.723811686038971,0.2341634333133697,1.0676487684249878,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.407470703125,297.240478515625,285.0118408203125,1.0,0.6215593814849854,0.6154214143753052,0.6154214143753052,1.0,1.0,-3.330119132995605,1.4241912364959717,1.9059278964996336,0.6719294190406799,0.9731045961380004,0.9731045961380004,0.0,168.2264862060547,175.0,65027.734375,0.0,3057.69677734375,1.0,278.8431396484375,282.9817810058594,296.5895080566406,300.72125244140625,293.1499938964844,293.1499938964844,278.54998779296875,33161.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284899234771729,1.0,0.0,0.0,3.757137537002564,3.757162094116211,9.419057960258216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.974609375,0.0,1633.80224609375,1895.4371337890625,0.0,3667.292236328125,0.9271889328956604,1.0,0.0,3.0,1.0,0.0
17925240,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7020990252494812,0.5684863328933716,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0131530761719,0.9402932524681092,0.5187738537788391,0.4918999969959259,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8555426001548767,0.3956478536128998,0.2783730030059814,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480043411254883,0.3848719894886017,0.3667211830615997,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.723811686038971,0.2341634333133697,1.0676487684249878,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.407470703125,297.240478515625,285.0118408203125,1.0,0.6215593814849854,0.6154214143753052,0.6154214143753052,1.0,1.0,-3.330119132995605,1.4241912364959717,1.9059278964996336,0.6719294190406799,0.9731045961380004,0.9731045961380004,0.0,168.2264862060547,175.0,65027.734375,0.0,3057.69677734375,1.0,278.8431396484375,282.9817810058594,296.5895080566406,300.72125244140625,293.1499938964844,293.1499938964844,278.54998779296875,33161.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284899234771729,1.0,0.0,0.0,3.757137537002564,3.757162094116211,9.419057960258216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.974609375,0.0,1633.80224609375,1895.4371337890625,0.0,3667.292236328125,0.9271889328956604,1.0,0.0,3.0,1.0,0.0
17925300,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7006664276123047,0.570256233215332,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8817138671875,0.940222144126892,0.5200198292732239,0.4933338165283203,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549547791481018,0.3957884311676025,0.278651624917984,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8475228548049927,0.3851729929447174,0.3672114908695221,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232175469398499,0.2341259270906448,1.0681496858596802,284.8817749023437,284.95001220703125,302.32110595703125,293.62451171875,299.4130249023437,297.2393493652344,284.87921142578125,1.0,0.6227322220802307,0.6138629913330078,0.6138629913330078,1.0,1.0,-3.335500717163086,1.4249838590621948,1.9105168581008911,0.6714802980422974,0.8851444721221924,0.8851444721221924,0.0,169.0567626953125,175.0,66103.3515625,0.0,3074.21923828125,1.0,278.59527587890625,282.8309631347656,296.65386962890625,300.96453857421875,293.1499938964844,293.1499938964844,278.54998779296875,36956.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934229850769043,1.0,0.0,0.0,3.735759019851685,3.73578405380249,9.312171869169106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.8642578125,0.0,1638.0106201171875,1895.4371337890625,0.0,3719.8505859375,0.9232060313224792,1.0,0.0,3.0,1.0,0.0
17925360,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6986724734306335,0.5730646252632141,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071960449219,0.9392350316047668,0.5211138129234314,0.4944050014019012,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536174297332764,0.3957709670066833,0.278679758310318,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463456630706787,0.3853362202644348,0.3674196898937225,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220257520675659,0.2339679449796676,1.067752242088318,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.4176940917969,297.2367553710937,284.9090576171875,1.0,0.6239496469497681,0.6122294068336487,0.6122294068336487,1.0,1.0,-3.339972972869873,1.4252681732177734,1.9147047996521,0.6706913709640503,0.8823463916778564,0.8823463916778564,0.0,170.20016479492188,163.0,65971.2109375,0.0,3090.575439453125,1.0,278.5570068359375,282.8544616699219,296.65673828125,300.9195861816406,293.1499938964844,293.1499938964844,278.8500061035156,38128.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358205199241638,1.0,0.0,0.0,3.667457818984986,3.667482376098633,8.974774914349837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.279296875,0.0,1568.6834716796875,1895.4371337890625,0.0,3734.3740234375,0.91101735830307,1.0,0.0,3.0,1.0,0.0
