time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6972302198410034,0.5666829943656921,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9450191259384156,0.5241191983222961,0.4968621134757995,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8570716381072998,0.3965779542922973,0.2790102660655975,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8498808145523071,0.3863275647163391,0.3680812418460846,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7244460582733154,0.2340750098228454,1.067268133163452,285.0116577148437,284.95001220703125,302.3792419433594,293.6647033691406,299.4306335449219,297.2402038574219,285.0096130371094,1.0,0.6217455267906189,0.6091634035110474,0.6091634035110474,1.0,1.0,-3.335885524749756,1.420058012008667,1.9158275127410889,0.6664649248123169,0.978440523147583,0.978440523147583,0.0,167.8670654296875,163.0,65339.17578125,0.0,3068.3037109375,1.0,278.841552734375,282.97442626953125,296.6415405273437,300.7943420410156,293.1499938964844,293.1499938964844,278.8500061035156,33250.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283511638641356,1.0,0.0,0.0,3.7808120250701904,3.780836820602417,9.538134690956213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.388671875,0.0,1662.3184814453125,1895.4371337890625,0.0,3666.018798828125,0.932567298412323,1.0,0.0,3.0,1.0,0.0
17925480,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6972252130508423,0.5659135580062866,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0235595703125,0.94563227891922,0.5243067741394043,0.4970443844795227,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8574879169464111,0.3966284096240997,0.2790448665618896,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.85029536485672,0.3863908052444458,0.368138313293457,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247530817985535,0.2340842932462692,1.0672760009765625,285.0084228515625,284.95001220703125,302.3817443847656,293.6665344238281,299.4315490722656,297.2405700683594,285.00653076171875,1.0,0.6215016841888428,0.6089622378349304,0.6089622378349304,1.0,1.0,-3.335299730300904,1.4195713996887207,1.9157283306121824,0.6661072969436646,0.9787415266036988,0.9787415266036988,0.0,167.5828094482422,151.0,65354.87109375,0.0,3065.40185546875,1.0,278.84326171875,282.9717102050781,296.6456604003906,300.8031921386719,293.1499938964844,293.1499938964844,278.54998779296875,33315.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283175468444824,1.0,0.0,0.0,3.785770893096924,3.7857959270477295,9.563171943227644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.7607421875,0.0,1668.69775390625,1895.4371337890625,0.0,3665.710205078125,0.9337746500968932,1.0,0.0,3.0,1.0,0.0
17925540,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.697045624256134,0.5538119673728943,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8812866210937,0.9545167684555054,0.5261330008506775,0.4989261627197265,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8637129068374634,0.3966338336467743,0.2791324853897095,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8565429449081421,0.3866819441318512,0.368481695652008,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7293789386749268,0.2338671386241912,1.066191792488098,284.8811950683594,284.95001220703125,302.4162292480469,293.6918029785156,299.4387512207031,297.2366943359375,284.8840637207031,1.0,0.6171194314956665,0.6062178611755371,0.6062178611755371,1.0,1.0,-3.322237253189087,1.4106143712997437,1.911622881889344,0.6601030826568604,0.8725706934928894,0.8725706934928894,0.0,162.99481201171875,151.0,65887.2890625,0.0,3010.8603515625,1.0,278.5622863769531,282.8338928222656,296.71270751953125,300.9921875,293.1499938964844,293.1499938964844,278.54998779296875,39257.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348350167274476,1.0,0.0,0.0,3.683362007141113,3.68338680267334,9.0527822749209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.869140625,0.0,1595.2005615234375,1895.4371337890625,0.0,3725.378173828125,0.9149384498596193,1.0,0.0,3.0,1.0,0.0
17925600,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.6972581744194031,0.5511413216590881,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.891357421875,0.9563577771186828,0.5264947414398193,0.4991953670978546,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8650577664375305,0.3966396749019623,0.2790897786617279,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8578974604606628,0.3867398202419281,0.3684784770011902,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.730379045009613,0.2338273823261261,1.065779685974121,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.4400939941406,297.2359924316406,284.8927917480469,1.0,0.6160797476768494,0.6056951284408569,0.6056951284408569,1.0,1.0,-3.318799495697021,1.408476948738098,1.910322546958924,0.6587319374084473,0.8725267052650452,0.8725267052650452,0.0,161.9696807861328,169.0,65798.9375,0.0,2997.6064453125,1.0,278.5567626953125,282.8425598144531,296.71002197265625,300.9725646972656,293.1499938964844,293.1499938964844,278.8500061035156,38970.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346187114715576,1.0,0.0,0.0,3.667677640914917,3.667702436447144,8.975850960268872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.5615234375,0.0,1575.2552490234375,1895.4371337890625,0.0,3723.402587890625,0.9115937948226928,1.0,0.0,3.0,1.0,0.0
17925660,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.698938250541687,0.5545979738235474,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0106201171875,0.9561338424682616,0.5297620892524719,0.5019968748092651,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637652397155762,0.397596150636673,0.2795796990394592,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568152189254761,0.3878907859325409,0.3693634569644928,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291503548622131,0.2341615706682205,1.0666199922561646,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4552001953125,297.2395324707031,285.0099792480469,1.0,0.6190521121025085,0.6028366088867188,0.6028366088867188,1.0,1.0,-3.3289358615875244,1.409859299659729,1.9190764427185056,0.6571760177612305,0.9749546051025392,0.9749546051025392,0.0,163.506103515625,187.0,65274.73046875,0.0,3028.391357421875,1.0,278.8432922363281,282.97576904296875,296.70098876953125,300.8468017578125,293.1499938964844,293.1499938964844,278.54998779296875,33452.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255463480949402,1.0,0.0,0.0,3.776181936264038,3.7762067317962646,9.514787393527512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.4853515625,0.0,1658.41796875,1895.4371337890625,0.0,3640.252685546875,0.9317377209663392,1.0,0.0,3.0,1.0,0.0
17925720,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.698938250541687,0.5545979738235474,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0106201171875,0.9561338424682616,0.5297620892524719,0.5019968748092651,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637652397155762,0.397596150636673,0.2795796990394592,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568152189254761,0.3878907859325409,0.3693634569644928,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291503548622131,0.2341615706682205,1.0666199922561646,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4552001953125,297.2395324707031,285.0099792480469,1.0,0.6190521121025085,0.6028366088867188,0.6028366088867188,1.0,1.0,-3.3289358615875244,1.409859299659729,1.9190764427185056,0.6571760177612305,0.9749546051025392,0.9749546051025392,0.0,163.506103515625,187.0,65274.73046875,0.0,3028.391357421875,1.0,278.8432922363281,282.97576904296875,296.70098876953125,300.8468017578125,293.1499938964844,293.1499938964844,278.54998779296875,33452.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255463480949402,1.0,0.0,0.0,3.776181936264038,3.7762067317962646,9.514787393527512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.4853515625,0.0,1658.41796875,1895.4371337890625,0.0,3640.252685546875,0.9317377209663392,1.0,0.0,3.0,1.0,0.0
17925780,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.694642186164856,0.5728256702423096,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9173889160156,0.946800947189331,0.5322192907333374,0.5047769546508789,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8551244735717773,0.3978172540664673,0.2800777554512024,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8485875129699707,0.3884450197219848,0.3703131377696991,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7222166061401367,0.2341054081916809,1.0682097673416138,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.23638916015625,284.9195556640625,1.0,0.627133309841156,0.5999780893325806,0.5999780893325806,1.0,1.0,-3.357839584350586,1.4195103645324707,1.9383292198181152,0.6602976322174072,0.8956613540649414,0.8956613540649414,0.0,170.8629608154297,190.0,66572.9765625,0.0,3134.016357421875,1.0,278.55670166015625,282.85430908203125,296.7791748046875,301.0707702636719,293.1499938964844,293.1499938964844,278.8500061035156,37664.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326608180999756,1.0,0.0,0.0,3.700749635696411,3.7007744312286377,9.138453833656968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.9638671875,0.0,1602.9942626953125,1895.4371337890625,0.0,3705.50634765625,0.9182139039039612,1.0,0.0,3.0,1.0,0.0
17925840,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.694642186164856,0.5728256702423096,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9173889160156,0.946800947189331,0.5322192907333374,0.5047769546508789,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8551244735717773,0.3978172540664673,0.2800777554512024,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8485875129699707,0.3884450197219848,0.3703131377696991,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7222166061401367,0.2341054081916809,1.0682097673416138,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.23638916015625,284.9195556640625,1.0,0.627133309841156,0.5999780893325806,0.5999780893325806,1.0,1.0,-3.357839584350586,1.4195103645324707,1.9383292198181152,0.6602976322174072,0.8956613540649414,0.8956613540649414,0.0,170.8629608154297,190.0,66572.9765625,0.0,3134.016357421875,1.0,278.55670166015625,282.85430908203125,296.7791748046875,301.0707702636719,293.1499938964844,293.1499938964844,278.8500061035156,37664.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326608180999756,1.0,0.0,0.0,3.700749635696411,3.7007744312286377,9.138453833656968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.9638671875,0.0,1602.9942626953125,1895.4371337890625,0.0,3705.50634765625,0.9182139039039612,1.0,0.0,3.0,1.0,0.0
17925900,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.6914466023445129,0.5809205770492554,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.042724609375,0.9427710771560668,0.5338025093078613,0.5061449408531189,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8514540791511536,0.3982303142547607,0.2802962958812713,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451036810874939,0.3889640867710113,0.370745450258255,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191043496131897,0.2341445237398147,1.0685396194458008,285.0426330566406,284.95001220703125,302.5268859863281,293.77783203125,299.4748229980469,297.2383728027344,285.0454406738281,1.0,0.6303694248199463,0.5985487699508667,0.5985487699508667,1.0,1.0,-3.370410919189453,1.4234117269515991,1.9469990730285645,0.6616129279136658,0.989563286304474,0.989563286304474,0.0,174.19969177246094,190.0,66023.8515625,0.0,3181.2607421875,1.0,278.8029479980469,282.9904479980469,296.7513122558594,300.89910888671875,293.1499938964844,293.1499938964844,278.8500061035156,33515.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275354743003844,1.0,0.0,0.0,3.76166033744812,3.761685132980346,9.44174928463326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.8525390625,0.0,1641.826171875,1895.4371337890625,0.0,3658.530517578125,0.9301042556762696,1.0,0.0,3.0,1.0,0.0
17925960,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.6882703900337219,0.5873077511787415,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0414733886719,0.9400381445884703,0.5355234146118164,0.5078252553939819,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8488805890083313,0.3987913727760315,0.2807285785675049,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8426536917686462,0.3896054029464721,0.3714112639427185,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7167696356773376,0.2342385202646255,1.0693475008010864,285.0414733886719,284.95001220703125,302.5478210449219,293.7947082519531,299.4826354980469,297.2414855957031,285.0409240722656,1.0,0.633393406867981,0.5967890024185181,0.5967890024185181,1.0,1.0,-3.382406711578369,1.426666021347046,1.9557408094406128,0.6622916460037231,1.0,1.0,0.0,176.94931030273438,193.0,66400.7265625,0.0,3224.152587890625,1.0,278.843505859375,282.9859313964844,296.7796936035156,300.9935302734375,293.1499938964844,293.1499938964844,278.54998779296875,33053.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264037609100342,1.0,0.0,0.0,3.831918239593506,3.83194351196289,9.797736311156768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.8037109375,0.0,1721.98876953125,1895.4371337890625,0.0,3648.134521484375,0.9439737200737,1.0,0.0,3.0,1.0,0.0
17926020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6799468994140625,0.5995036363601685,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9344117045402528,0.5377557873725891,0.5103534460067749,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8436917662620544,0.3988505899906158,0.2811088263988495,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8377564549446106,0.389975368976593,0.3721769452095032,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7118675708770752,0.2337699383497238,1.0689948797225952,284.908935546875,284.95001220703125,302.5884094238281,293.8278503417969,299.4900207519531,297.23486328125,284.9104309082031,1.0,0.6385166645050049,0.5933692455291748,0.5933692455291748,1.0,1.0,-3.401078462600708,1.4307570457458496,1.9703214168548584,0.6624140739440918,0.9186859726905824,0.9186859726905824,0.0,182.0834197998047,193.0,67770.4609375,0.0,3296.434814453125,1.0,278.5574645996094,282.8275756835937,296.8546142578125,301.2304077148437,293.1499938964844,293.1499938964844,278.54998779296875,37227.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350733757019044,1.0,0.0,0.0,3.792135238647461,3.792160987854004,9.595352139513125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.587890625,0.0,1706.670166015625,1895.4371337890625,0.0,3727.554443359375,0.9379730820655824,1.0,0.0,3.0,1.0,0.0
17926080,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6796970963478088,0.5998595356941223,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9998779296875,0.934239387512207,0.5378167629241943,0.510413408279419,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.843533456325531,0.3988505005836487,0.281109482049942,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8376075625419617,0.3899839520454407,0.3721869885921478,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7117118835449219,0.2337516248226165,1.068934679031372,284.9100341796875,284.95001220703125,302.589599609375,293.82879638671875,299.4903259277344,297.2348327636719,284.9114990234375,1.0,0.6386507749557495,0.5932695269584656,0.5932695269584656,1.0,1.0,-3.401519060134888,1.4308284521102903,1.9706907272338867,0.6623890995979309,0.9186638593673706,0.9186638593673706,0.0,182.22976684570312,196.0,67774.5546875,0.0,3298.29638671875,1.0,278.5567321777344,282.8283386230469,296.8544921875,301.2290344238281,293.1499938964844,293.1499938964844,278.25,37215.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351089596748352,1.0,0.0,0.0,3.790963888168335,3.790989398956299,9.58942450779432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.5478515625,0.0,1705.1695556640625,1895.4371337890625,0.0,3727.87939453125,0.9377202987670898,1.0,0.0,3.0,1.0,0.0
17926140,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9959189295768738,0.6707937121391296,0.6053718328475952,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8914794921875,0.926222562789917,0.539772093296051,0.5124884247779846,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8366085886955261,0.3986627161502838,0.2811223268508911,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8310127258300781,0.3901057839393616,0.3725138306617737,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7046700119972229,0.2328990697860717,1.0663704872131348,284.8914489746094,284.95001220703125,302.6312561035156,293.8631286621094,299.49609375,297.22625732421875,284.8924560546875,1.0,0.6425685286521912,0.5897499918937683,0.5897499918937683,1.0,1.0,-3.407864809036255,1.429146647453308,1.9787182807922363,0.659667432308197,0.8501799702644348,0.8501799702644348,0.0,188.27674865722656,199.0,68091.96875,0.0,3348.193359375,1.0,278.257568359375,282.7822570800781,296.8741760253906,301.29010009765625,293.1499938964844,293.1499938964844,278.54998779296875,40035.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939708650112152,1.0,0.0,0.0,3.5957283973693848,3.595752716064453,8.627144438833056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.51953125,0.0,1503.37158203125,1895.4371337890625,0.0,3769.795166015625,0.8968132734298706,1.0,0.0,3.0,1.0,0.0
17926200,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9959189295768738,0.6707937121391296,0.6053718328475952,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8914794921875,0.926222562789917,0.539772093296051,0.5124884247779846,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8366085886955261,0.3986627161502838,0.2811223268508911,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8310127258300781,0.3901057839393616,0.3725138306617737,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7046700119972229,0.2328990697860717,1.0663704872131348,284.8914489746094,284.95001220703125,302.6312561035156,293.8631286621094,299.49609375,297.22625732421875,284.8924560546875,1.0,0.6425685286521912,0.5897499918937683,0.5897499918937683,1.0,1.0,-3.407864809036255,1.429146647453308,1.9787182807922363,0.659667432308197,0.8501799702644348,0.8501799702644348,0.0,188.27674865722656,199.0,68091.96875,0.0,3348.193359375,1.0,278.257568359375,282.7822570800781,296.8741760253906,301.29010009765625,293.1499938964844,293.1499938964844,278.54998779296875,40035.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939708650112152,1.0,0.0,0.0,3.5957283973693848,3.595752716064453,8.627144438833056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.51953125,0.0,1503.37158203125,1895.4371337890625,0.0,3769.795166015625,0.8968132734298706,1.0,0.0,3.0,1.0,0.0
17926260,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9882543683052064,0.6668006181716919,0.6010362505912781,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9975891113281,0.9201396107673644,0.5428812503814697,0.5153805613517761,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8312816619873047,0.3995301425457001,0.2817147970199585,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8258540034294128,0.3910919427871704,0.3734608590602875,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6988388895988464,0.2326361835002899,1.0653997659683228,284.99761962890625,284.95001220703125,302.672607421875,293.8973693847656,299.50830078125,297.2295227050781,284.9971008300781,1.0,0.6451557874679565,0.586320698261261,0.586320698261261,1.0,1.0,-3.406932592391968,1.4243029356002808,1.982629656791687,0.6548895239830017,0.9397205114364624,0.9397205114364624,0.0,193.42218017578125,202.0,67432.7578125,0.0,3375.87841796875,1.0,278.5419616699219,282.9072265625,296.868896484375,301.1595458984375,293.1499938964844,293.1499938964844,278.25,34024.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303763508796692,1.0,0.0,0.0,3.692610025405884,3.692634105682373,9.098298505705316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.0810546875,0.0,1566.13916015625,1895.4371337890625,0.0,3684.590576171875,0.9135479927062988,1.0,0.0,3.0,1.0,0.0
17926320,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9882543683052064,0.6668006181716919,0.6010362505912781,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9975891113281,0.9201396107673644,0.5428812503814697,0.5153805613517761,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8312816619873047,0.3995301425457001,0.2817147970199585,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8258540034294128,0.3910919427871704,0.3734608590602875,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6988388895988464,0.2326361835002899,1.0653997659683228,284.99761962890625,284.95001220703125,302.672607421875,293.8973693847656,299.50830078125,297.2295227050781,284.9971008300781,1.0,0.6451557874679565,0.586320698261261,0.586320698261261,1.0,1.0,-3.406932592391968,1.4243029356002808,1.982629656791687,0.6548895239830017,0.9397205114364624,0.9397205114364624,0.0,193.42218017578125,202.0,67432.7578125,0.0,3375.87841796875,1.0,278.5419616699219,282.9072265625,296.868896484375,301.1595458984375,293.1499938964844,293.1499938964844,278.25,34024.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303763508796692,1.0,0.0,0.0,3.692610025405884,3.692634105682373,9.098298505705316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.0810546875,0.0,1566.13916015625,1895.4371337890625,0.0,3684.590576171875,0.9135479927062988,1.0,0.0,3.0,1.0,0.0
17926380,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9814453721046448,0.6622889041900635,0.5973842144012451,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9126892089844,0.9153676629066468,0.5451213717460632,0.5178709030151367,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8268706798553467,0.3996253311634063,0.2820619940757751,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8216156959533691,0.3914542198181152,0.3741461038589477,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6940689086914062,0.2321376502513885,1.064424753189087,284.91265869140625,284.95001220703125,302.71356201171875,293.9312438964844,299.51580810546875,297.2256164550781,284.91357421875,1.0,0.6472393274307251,0.5828914046287537,0.5828914046287537,1.0,1.0,-3.405611753463745,1.419164538383484,1.986447095870972,0.6501365303993225,0.8606502413749695,0.8606502413749695,0.0,197.76744079589844,205.0,68033.1953125,0.0,3398.103271484375,1.0,278.25750732421875,282.8020935058594,296.94000244140625,301.34197998046875,293.1499938964844,293.1499938964844,278.54998779296875,38495.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355639219284058,1.0,0.0,0.0,3.5774896144866943,3.5775132179260254,8.539846021449193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.40234375,0.0,1472.28271484375,1895.4371337890625,0.0,3732.0322265625,0.8914088010787964,1.0,0.0,3.0,1.0,0.0
17926440,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9814453721046448,0.6622889041900635,0.5973842144012451,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9126892089844,0.9153676629066468,0.5451213717460632,0.5178709030151367,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8268706798553467,0.3996253311634063,0.2820619940757751,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8216156959533691,0.3914542198181152,0.3741461038589477,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6940689086914062,0.2321376502513885,1.064424753189087,284.91265869140625,284.95001220703125,302.71356201171875,293.9312438964844,299.51580810546875,297.2256164550781,284.91357421875,1.0,0.6472393274307251,0.5828914046287537,0.5828914046287537,1.0,1.0,-3.405611753463745,1.419164538383484,1.986447095870972,0.6501365303993225,0.8606502413749695,0.8606502413749695,0.0,197.76744079589844,205.0,68033.1953125,0.0,3398.103271484375,1.0,278.25750732421875,282.8020935058594,296.94000244140625,301.34197998046875,293.1499938964844,293.1499938964844,278.54998779296875,38495.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355639219284058,1.0,0.0,0.0,3.5774896144866943,3.5775132179260254,8.539846021449193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.40234375,0.0,1472.28271484375,1895.4371337890625,0.0,3732.0322265625,0.8914088010787964,1.0,0.0,3.0,1.0,0.0
17926500,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9784955382347108,0.660861611366272,0.5957985520362854,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0217590332031,0.9136186242103576,0.5466156601905823,0.5191236734390259,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251026272773743,0.3999819159507751,0.2822221517562866,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8199234008789062,0.3918952941894531,0.3744711875915527,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921107172966003,0.2320653200149536,1.0639162063598633,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5213623046875,297.2269592285156,285.0223388671875,1.0,0.6481460332870483,0.5811767578125,0.5811767578125,1.0,1.0,-3.4051764011383057,1.4166743755340576,1.988502025604248,0.6476629376411438,0.9395481944084167,0.9395481944084167,0.0,199.5768280029297,205.0,67322.0234375,0.0,3407.63232421875,1.0,278.5,282.92578125,296.9121398925781,301.1548156738281,293.1499938964844,293.1499938964844,278.54998779296875,33930.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295175075531006,1.0,0.0,0.0,3.63173246383667,3.631756067276001,8.800776640782715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.5185546875,0.0,1497.5306396484375,1895.4371337890625,0.0,3676.718017578125,0.9012853503227234,1.0,0.0,3.0,1.0,0.0
17926560,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9763758182525636,0.659534752368927,0.5947067737579346,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046691894531,0.9128249287605286,0.5482072830200195,0.520669162273407,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8240669369697571,0.4004332721233368,0.2825721502304077,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189396262168884,0.3924278616905212,0.3750161230564117,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6908700466156006,0.2320948988199234,1.064172625541687,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5279846191406,297.2294311523437,285.0033264160156,1.0,0.6491395235061646,0.5797009468078613,0.5797009468078613,1.0,1.0,-3.407104969024658,1.4155007600784302,1.9916043281555176,0.6460302472114563,0.9496714472770692,0.9496714472770692,0.0,200.9755401611328,208.0,67551.03125,0.0,3420.2763671875,1.0,278.5427551269531,282.911376953125,296.9403381347656,301.2373046875,293.1499938964844,293.1499938964844,278.25,33344.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275054931640624,1.0,0.0,0.0,3.697338819503784,3.6973626613616943,9.12161567612202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.6669921875,0.0,1566.3458251953125,1895.4371337890625,0.0,3658.255126953125,0.9138519763946532,1.0,0.0,3.0,1.0,0.0
17926620,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9703575968742372,0.6552534699440002,0.5913768410682678,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9096450805664062,0.5504119992256165,0.5230574011802673,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8207283616065979,0.4004300534725189,0.2828344702720642,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8157554268836975,0.3927277624607086,0.3756246566772461,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6873196363449097,0.2316926121711731,1.0636229515075684,284.9092712402344,284.95001220703125,302.7933349609375,293.99627685546875,299.5352783203125,297.22515869140625,284.9104309082031,1.0,0.6508646011352539,0.5767815113067627,0.5767815113067627,1.0,1.0,-3.406367301940918,1.4111355543136597,1.9952317476272583,0.6419388651847839,0.8646018505096436,0.8646018505096436,0.0,204.4881286621093,208.0,68220.8359375,0.0,3439.001953125,1.0,278.2577209472656,282.7969055175781,297.00982666015625,301.4263000488281,293.1499938964844,293.1499938964844,278.25,38353.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336659908294678,1.0,0.0,0.0,3.591395616531372,3.5914194583892822,8.606365895502677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.3203125,0.0,1486.2679443359375,1895.4371337890625,0.0,3714.697509765625,0.894332766532898,1.0,0.0,3.0,1.0,0.0
17926680,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.970236837863922,0.6551835536956787,0.5913092494010925,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9095799326896667,0.5504537224769592,0.5230967402458191,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8206599950790405,0.4004321694374084,0.2828354239463806,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8156900405883789,0.3927348256111145,0.3756312727928161,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.687247633934021,0.2316854298114776,1.0635967254638672,284.9098815917969,284.95001220703125,302.7940368652344,293.9968566894531,299.5354919433594,297.2252502441406,284.9110412597656,1.0,0.6508925557136536,0.5767277479171753,0.5767277479171753,1.0,1.0,-3.406310796737671,1.4110360145568848,1.995274782180786,0.6418501734733582,0.8645070195198059,0.8645070195198059,0.0,204.5548858642578,211.0,68207.265625,0.0,3439.258544921875,1.0,278.2613525390625,282.7973327636719,297.0096130371094,301.42047119140625,293.1499938964844,293.1499938964844,278.54998779296875,38310.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336349368095398,1.0,0.0,0.0,3.5905935764312744,3.590617418289185,8.602522143519309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.703125,0.0,1485.0810546875,1895.4371337890625,0.0,3714.413818359375,0.8941004276275635,1.0,0.0,3.0,1.0,0.0
17926740,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.965789794921875,0.6527662873268127,0.5888955593109131,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00567626953125,0.9079098701477052,0.5532249212265015,0.5256145596504211,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8185009956359863,0.40113565325737,0.2832401394844055,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.813636302947998,0.3935999274253845,0.3763613700866699,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6848104596138,0.2316826283931732,1.0634381771087646,285.0057067871094,284.95001220703125,302.8296203613281,294.0251159667969,299.5461730957031,297.22869873046875,285.0048217773437,1.0,0.6524503231048584,0.5740339756011963,0.5740339756011963,1.0,1.0,-3.407601356506348,1.407833218574524,1.9997680187225344,0.6382567286491394,0.9520309567451476,0.9520309567451476,0.0,207.1613006591797,211.0,67687.390625,0.0,3457.474853515625,1.0,278.539306640625,282.91046142578125,297.0008544921875,301.3041687011719,293.1499938964844,293.1499938964844,278.54998779296875,33358.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261215925216676,1.0,0.0,0.0,3.701632499694824,3.7016563415527344,9.142813723883592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.791015625,0.0,1571.330810546875,1895.4371337890625,0.0,3645.541015625,0.9149656295776368,1.0,0.0,3.0,1.0,0.0
17926800,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9654595255851746,0.6525311470031738,0.5887207984924316,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.00323486328125,0.9078245162963868,0.5534622669219971,0.5258575081825256,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.818364143371582,0.4011932611465454,0.2832939028739929,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8135071992874146,0.3936737477779388,0.3764469921588897,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6846499443054199,0.2316859364509582,1.0635048151016235,285.0032653808594,284.95001220703125,302.83270263671875,294.02752685546875,299.54705810546875,297.2289428710937,285.0023193359375,1.0,0.6526000499725342,0.573797881603241,0.573797881603241,1.0,1.0,-3.407931327819824,1.407642841339111,2.000288486480713,0.6379973888397217,0.9533073902130128,0.9533073902130128,0.0,207.36575317382807,214.0,67722.625,0.0,3459.43994140625,1.0,278.5419921875,282.9081726074219,297.00640869140625,301.31658935546875,293.1499938964844,293.1499938964844,278.25,33418.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260694980621338,1.0,0.0,0.0,3.708326578140259,3.708350658416748,9.175911941383674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.291015625,0.0,1579.40771484375,1895.4371337890625,0.0,3645.0625,0.9165573120117188,1.0,0.0,3.0,1.0,0.0
17926860,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.959381103515625,0.6482917666435242,0.5854068994522095,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075622558594,0.9051424264907836,0.5556020736694336,0.5282225012779236,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8152830004692078,0.4011678397655487,0.283529669046402,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8105561137199402,0.3939582407474518,0.3770287930965423,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6814406514167786,0.2313010245561599,1.0630096197128296,284.9075012207031,284.95001220703125,302.8707580566406,294.0568542480469,299.5531005859375,297.2245178222656,284.9086303710937,1.0,0.6542460322380066,0.5708218812942505,0.5708218812942505,1.0,1.0,-3.407186508178711,1.4030430316925049,2.004143476486206,0.6336890459060669,0.866398811340332,0.866398811340332,0.0,210.7330780029297,217.0,68387.484375,0.0,3477.3017578125,1.0,278.25732421875,282.79302978515625,297.0708923339844,301.4994812011719,293.1499938964844,293.1499938964844,278.54998779296875,38372.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323407411575316,1.0,0.0,0.0,3.602855682373047,3.602879762649536,8.661378956276167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.63671875,0.0,1498.86865234375,1895.4371337890625,0.0,3702.578125,0.8968730568885803,1.0,0.0,3.0,1.0,0.0
17926920,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.959381103515625,0.6482917666435242,0.5854068994522095,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075622558594,0.9051424264907836,0.5556020736694336,0.5282225012779236,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8152830004692078,0.4011678397655487,0.283529669046402,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8105561137199402,0.3939582407474518,0.3770287930965423,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6814406514167786,0.2313010245561599,1.0630096197128296,284.9075012207031,284.95001220703125,302.8707580566406,294.0568542480469,299.5531005859375,297.2245178222656,284.9086303710937,1.0,0.6542460322380066,0.5708218812942505,0.5708218812942505,1.0,1.0,-3.407186508178711,1.4030430316925049,2.004143476486206,0.6336890459060669,0.866398811340332,0.866398811340332,0.0,210.7330780029297,217.0,68387.484375,0.0,3477.3017578125,1.0,278.25732421875,282.79302978515625,297.0708923339844,301.4994812011719,293.1499938964844,293.1499938964844,278.54998779296875,38372.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323407411575316,1.0,0.0,0.0,3.602855682373047,3.602879762649536,8.661378956276167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.63671875,0.0,1498.86865234375,1895.4371337890625,0.0,3702.578125,0.8968730568885803,1.0,0.0,3.0,1.0,0.0
17926980,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9545629024505616,0.6457011103630066,0.5828539729118347,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0027160644531,0.9036721587181092,0.5586614608764648,0.5309547185897827,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.813136875629425,0.4019271731376648,0.283976286649704,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8085057735443115,0.3948965966701507,0.3778315782546997,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6790614724159241,0.2313166856765747,1.0629559755325315,285.0027770996094,284.95001220703125,302.90771484375,294.0842590332031,299.56353759765625,297.2283630371094,285.0013732910156,1.0,0.6559146046638489,0.56784588098526,0.56784588098526,1.0,1.0,-3.408831119537353,1.3994334936141968,2.0093977451324463,0.6296347379684448,0.9556584358215332,0.9556584358215332,0.0,213.4707489013672,220.0,67870.109375,0.0,3497.139404296875,1.0,278.5428771972656,282.9052734375,297.06317138671875,301.3848876953125,293.1499938964844,293.1499938964844,278.25,33393.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248245358467102,1.0,0.0,0.0,3.7200560569763184,3.7200803756713854,9.234051390194508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.8349609375,0.0,1592.638671875,1895.4371337890625,0.0,3633.613525390625,0.9189454317092896,1.0,0.0,3.0,1.0,0.0
17927040,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9545629024505616,0.6457011103630066,0.5828539729118347,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0027160644531,0.9036721587181092,0.5586614608764648,0.5309547185897827,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.813136875629425,0.4019271731376648,0.283976286649704,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8085057735443115,0.3948965966701507,0.3778315782546997,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6790614724159241,0.2313166856765747,1.0629559755325315,285.0027770996094,284.95001220703125,302.90771484375,294.0842590332031,299.56353759765625,297.2283630371094,285.0013732910156,1.0,0.6559146046638489,0.56784588098526,0.56784588098526,1.0,1.0,-3.408831119537353,1.3994334936141968,2.0093977451324463,0.6296347379684448,0.9556584358215332,0.9556584358215332,0.0,213.4707489013672,220.0,67870.109375,0.0,3497.139404296875,1.0,278.5428771972656,282.9052734375,297.06317138671875,301.3848876953125,293.1499938964844,293.1499938964844,278.25,33393.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248245358467102,1.0,0.0,0.0,3.7200560569763184,3.7200803756713854,9.234051390194508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.8349609375,0.0,1592.638671875,1895.4371337890625,0.0,3633.613525390625,0.9189454317092896,1.0,0.0,3.0,1.0,0.0
17927100,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9519941806793212,0.6436686515808105,0.5815048813819885,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758239746094,0.9028759598731996,0.5597869157791138,0.532317042350769,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8120071291923523,0.4019690155982971,0.2842077612876892,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8074246048927307,0.3950888216495514,0.3782513737678528,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.677872896194458,0.2311802804470062,1.0631396770477295,284.8759765625,284.95001220703125,302.92578125,294.0971374511719,299.56640625,297.2268371582031,284.8743896484375,1.0,0.6567988395690918,0.5663579106330872,0.5663579106330872,1.0,1.0,-3.409858465194702,1.3976699113845823,2.01218843460083,0.6277458071708679,0.8676335215568542,0.8676335215568542,0.0,214.9364013671875,220.0,68784.8203125,0.0,3508.101318359375,1.0,278.2962341308594,282.76177978515625,297.1239624023437,301.6208190917969,293.1499938964844,293.1499938964844,278.25,37594.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301429390907288,1.0,0.0,0.0,3.685224771499634,3.685249567031861,9.061942023436132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.8291015625,0.0,1584.7572021484375,1895.4371337890625,0.0,3682.451171875,0.9121943712234496,1.0,0.0,3.0,1.0,0.0
17927160,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9484847784042358,0.6415494680404663,0.5796278715133667,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9063415527344,0.9013556241989136,0.5607953071594238,0.5333262085914612,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.810207724571228,0.4018930196762085,0.2842097282409668,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8056811094284058,0.3951714634895324,0.378408282995224,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6761044859886169,0.2309453785419464,1.0625272989273071,284.9062805175781,284.95001220703125,302.9435119628906,294.1094665527344,299.5683288574219,297.2239990234375,284.9076232910156,1.0,0.6575438976287842,0.5649089813232422,0.5649089813232422,1.0,1.0,-3.408271074295044,1.394808053970337,2.013463020324707,0.6252918243408203,0.8676517009735107,0.8676517009735107,0.0,216.7715759277344,223.0,68513.9453125,0.0,3515.047607421875,1.0,278.25738525390625,282.7901611328125,297.12408447265625,301.5632629394531,293.1499938964844,293.1499938964844,278.54998779296875,38439.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312259554862976,1.0,0.0,0.0,3.611581802368164,3.611605882644653,8.703385674380115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.2060546875,0.0,1508.90869140625,1895.4371337890625,0.0,3692.373291015625,0.8988569378852844,1.0,0.0,3.0,1.0,0.0
17927220,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9436452388763428,0.6390194296836853,0.577127993106842,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9000586867332458,0.5639135837554932,0.5360735654830933,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8081273436546326,0.4026532471179962,0.2846555113792419,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8036969304084778,0.3961111605167389,0.379210352897644,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6738795042037964,0.2309734523296356,1.0625265836715698,285.0023803710937,284.95001220703125,302.9782409667969,294.1322937011719,299.5775756835937,297.2279357910156,285.0008850097656,1.0,0.659220814704895,0.5619891285896301,0.5619891285896301,1.0,1.0,-3.410059690475464,1.391181468963623,2.018878221511841,0.621215283870697,0.957472324371338,0.957472324371338,0.0,219.50192260742188,226.0,67991.8125,0.0,3535.208251953125,1.0,278.5390014648437,282.9030456542969,297.1123046875,301.4481201171875,293.1499938964844,293.1499938964844,278.25,33436.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238631129264832,1.0,0.0,0.0,3.728181123733521,3.728205442428589,9.27443181808485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.0830078125,0.0,1602.308837890625,1895.4371337890625,0.0,3624.76611328125,0.920814037322998,1.0,0.0,3.0,1.0,0.0
