time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9436452388763428,0.6390194296836853,0.577127993106842,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9000586867332458,0.5639135837554932,0.5360735654830933,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8081273436546326,0.4026532471179962,0.2846555113792419,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8036969304084778,0.3961111605167389,0.379210352897644,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6738795042037964,0.2309734523296356,1.0625265836715698,285.0023803710937,284.95001220703125,302.9782409667969,294.1322937011719,299.5775756835937,297.2279357910156,285.0008850097656,1.0,0.659220814704895,0.5619891285896301,0.5619891285896301,1.0,1.0,-3.410059690475464,1.391181468963623,2.018878221511841,0.621215283870697,0.957472324371338,0.957472324371338,0.0,219.50192260742188,226.0,67991.8125,0.0,3535.208251953125,1.0,278.5390014648437,282.9030456542969,297.1123046875,301.4481201171875,293.1499938964844,293.1499938964844,278.25,33436.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238631129264832,1.0,0.0,0.0,3.728181123733521,3.728205442428589,9.27443181808485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.0830078125,0.0,1602.308837890625,1895.4371337890625,0.0,3624.76611328125,0.920814037322998,1.0,0.0,3.0,1.0,0.0
17927340,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.93763929605484,0.6349805593490601,0.5739974975585938,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.905517578125,0.8979236483573914,0.5659791827201843,0.5384249091148376,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8052613139152527,0.4026029706001282,0.2848778963088989,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8010005354881287,0.3963678479194641,0.3797698020935058,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6711195111274719,0.2306112647056579,1.0621343851089478,284.9054260253906,284.95001220703125,303.01104736328125,294.1520080566406,299.58087158203125,297.2236328125,284.9067687988281,1.0,0.6608392596244812,0.5591131448745728,0.5591131448745728,1.0,1.0,-3.409600257873535,1.3865412473678589,2.023059129714966,0.6168568730354309,0.868541419506073,0.868541419506073,0.0,222.7693328857422,229.0,68604.921875,0.0,3553.161376953125,1.0,278.2572326660156,282.7874450683594,297.1673278808594,301.6146240234375,293.1499938964844,293.1499938964844,278.54998779296875,38477.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930393934249878,1.0,0.0,0.0,3.6183557510375977,3.618379831314087,8.736063819014817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.3896484375,0.0,1516.6221923828125,1895.4371337890625,0.0,3684.75146484375,0.9003755450248718,1.0,0.0,3.0,1.0,0.0
17927400,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.93763929605484,0.6349805593490601,0.5739974975585938,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.905517578125,0.8979236483573914,0.5659791827201843,0.5384249091148376,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8052613139152527,0.4026029706001282,0.2848778963088989,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8010005354881287,0.3963678479194641,0.3797698020935058,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6711195111274719,0.2306112647056579,1.0621343851089478,284.9054260253906,284.95001220703125,303.01104736328125,294.1520080566406,299.58087158203125,297.2236328125,284.9067687988281,1.0,0.6608392596244812,0.5591131448745728,0.5591131448745728,1.0,1.0,-3.409600257873535,1.3865412473678589,2.023059129714966,0.6168568730354309,0.868541419506073,0.868541419506073,0.0,222.7693328857422,229.0,68604.921875,0.0,3553.161376953125,1.0,278.2572326660156,282.7874450683594,297.1673278808594,301.6146240234375,293.1499938964844,293.1499938964844,278.54998779296875,38477.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930393934249878,1.0,0.0,0.0,3.6183557510375977,3.618379831314087,8.736063819014817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.3896484375,0.0,1516.6221923828125,1895.4371337890625,0.0,3684.75146484375,0.9003755450248718,1.0,0.0,3.0,1.0,0.0
17927460,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9329071640968324,0.6325560808181763,0.5715870261192322,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0023498535156,0.8967285752296448,0.5690142512321472,0.5411233305931091,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.803238034248352,0.4033504724502563,0.2853113114833832,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7991321682929993,0.3972927033901214,0.3805542886257171,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6690401434898376,0.2306472659111023,1.062161564826965,285.0024108886719,284.95001220703125,303.04248046875,294.1687316894531,299.5885925292969,297.2274780273437,285.0010070800781,1.0,0.6625043749809265,0.5563018321990967,0.5563018321990967,1.0,1.0,-3.411435127258301,1.3829413652420044,2.028493881225586,0.6128087043762207,0.9583926796913148,0.9583926796913148,0.0,225.47853088378903,232.0,68038.71875,0.0,3573.3369140625,1.0,278.5429992675781,282.9013061523437,297.149169921875,301.4864196777344,293.1499938964844,293.1499938964844,278.25,33464.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231826066970824,1.0,0.0,0.0,3.7327897548675537,3.732814073562622,9.297374958805448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.041015625,0.0,1607.8402099609375,1895.4371337890625,0.0,3618.500244140625,0.9218669533729552,1.0,0.0,3.0,1.0,0.0
17927520,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9329071640968324,0.6325560808181763,0.5715870261192322,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0023498535156,0.8967285752296448,0.5690142512321472,0.5411233305931091,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.803238034248352,0.4033504724502563,0.2853113114833832,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7991321682929993,0.3972927033901214,0.3805542886257171,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6690401434898376,0.2306472659111023,1.062161564826965,285.0024108886719,284.95001220703125,303.04248046875,294.1687316894531,299.5885925292969,297.2274780273437,285.0010070800781,1.0,0.6625043749809265,0.5563018321990967,0.5563018321990967,1.0,1.0,-3.411435127258301,1.3829413652420044,2.028493881225586,0.6128087043762207,0.9583926796913148,0.9583926796913148,0.0,225.47853088378903,232.0,68038.71875,0.0,3573.3369140625,1.0,278.5429992675781,282.9013061523437,297.149169921875,301.4864196777344,293.1499938964844,293.1499938964844,278.25,33464.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231826066970824,1.0,0.0,0.0,3.7327897548675537,3.732814073562622,9.297374958805448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.041015625,0.0,1607.8402099609375,1895.4371337890625,0.0,3618.500244140625,0.9218669533729552,1.0,0.0,3.0,1.0,0.0
17927580,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270166754722596,0.6285908222198486,0.5685224533081055,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.90496826171875,0.894698441028595,0.5710989832878113,0.5434540510177612,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004565834999084,0.4032905995845794,0.2855307161808014,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965497374534607,0.397543340921402,0.3811106979846954,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664229035377502,0.2302925884723663,1.061807632446289,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5903625488281,297.2230529785156,284.9061279296875,1.0,0.6641381978988647,0.5534905195236206,0.5534905195236206,1.0,1.0,-3.411068916320801,1.378295660018921,2.03277325630188,0.6084299087524414,0.8689659833908081,0.8689659833908081,0.0,228.76544189453125,235.0,68644.96875,0.0,3591.62841796875,1.0,278.2571716308594,282.7851257324219,297.1980285644531,301.6503601074219,293.1499938964844,293.1499938964844,278.54998779296875,38496.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298664927482604,1.0,0.0,0.0,3.622408151626587,3.6224324703216553,8.755643534641422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.2275390625,0.0,1521.228759765625,1895.4371337890625,0.0,3679.91748046875,0.9012967944145204,1.0,0.0,3.0,1.0,0.0
17927640,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270166754722596,0.6285908222198486,0.5685224533081055,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.90496826171875,0.894698441028595,0.5710989832878113,0.5434540510177612,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004565834999084,0.4032905995845794,0.2855307161808014,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965497374534607,0.397543340921402,0.3811106979846954,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664229035377502,0.2302925884723663,1.061807632446289,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5903625488281,297.2230529785156,284.9061279296875,1.0,0.6641381978988647,0.5534905195236206,0.5534905195236206,1.0,1.0,-3.411068916320801,1.378295660018921,2.03277325630188,0.6084299087524414,0.8689659833908081,0.8689659833908081,0.0,228.76544189453125,235.0,68644.96875,0.0,3591.62841796875,1.0,278.2571716308594,282.7851257324219,297.1980285644531,301.6503601074219,293.1499938964844,293.1499938964844,278.54998779296875,38496.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298664927482604,1.0,0.0,0.0,3.622408151626587,3.6224324703216553,8.755643534641422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.2275390625,0.0,1521.228759765625,1895.4371337890625,0.0,3679.91748046875,0.9012967944145204,1.0,0.0,3.0,1.0,0.0
17927700,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.924306571483612,0.6273557543754578,0.5671044588088989,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182800292969,0.8938219547271729,0.5725502967834473,0.5446316599845886,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991787195205688,0.4035937488079071,0.2856331169605255,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953675985336304,0.3979442417621612,0.3813742101192474,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6651853919029236,0.2302639037370681,1.061459183692932,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.593017578125,297.2243347167969,285.0194091796875,1.0,0.6649072766304016,0.5520848631858826,0.5520848631858826,1.0,1.0,-3.4107940196990967,1.3759225606918335,2.0348715782165527,0.6060725450515747,0.9486123323440552,0.9486123323440552,0.0,230.291259765625,235.0,67853.921875,0.0,3599.880126953125,1.0,278.50152587890625,282.91375732421875,297.1575927734375,301.4447631835937,293.1499938964844,293.1499938964844,278.54998779296875,34110.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243803024291992,1.0,0.0,0.0,3.6711502075195312,3.6711740493774414,8.992855100586894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.1162109375,0.0,1542.6072998046875,1895.4371337890625,0.0,3629.526611328125,0.910327970981598,1.0,0.0,3.0,1.0,0.0
17927760,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9224680662155152,0.6262480020523071,0.5661858916282654,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0020446777344,0.8935985565185547,0.5741235017776489,0.546143114566803,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985261678695679,0.4040244221687317,0.2859525680541992,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7947772741317749,0.3984573781490326,0.3818841278553009,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6644669771194458,0.2303354740142822,1.0618667602539062,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.5963439941406,297.2269592285156,285.000732421875,1.0,0.6658070087432861,0.5507051944732666,0.5507051944732666,1.0,1.0,-3.412992477416992,1.3746281862258911,2.03836441040039,0.6042904257774353,0.9585109949111938,0.9585109949111938,0.0,231.4733428955078,238.0,68045.59375,0.0,3612.038818359375,1.0,278.5429077148437,282.8994140625,297.1728210449219,301.5130615234375,293.1499938964844,293.1499938964844,278.25,33492.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228469133377076,1.0,0.0,0.0,3.7347233295440674,3.734747886657715,9.307009918302356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.6982421875,0.0,1610.2926025390625,1895.4371337890625,0.0,3615.40771484375,0.9223905801773072,1.0,0.0,3.0,1.0,0.0
17927820,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9168773889541626,0.6223801970481873,0.563206136226654,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9044189453125,0.8916851878166199,0.5761837959289551,0.5484538674354553,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958645820617676,0.4039495587348938,0.2861633002758026,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923151850700378,0.3986958265304565,0.3824296593666076,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6619988083839417,0.2299883663654327,1.0615438222885132,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5962829589844,297.2225036621094,284.9055480957031,1.0,0.6674445867538452,0.5479459166526794,0.5479459166526794,1.0,1.0,-3.4127182960510254,1.3699644804000854,2.042753934860229,0.5998610258102417,0.8685280680656433,0.8685280680656433,0.0,234.75787353515625,241.0,68619.5234375,0.0,3630.54150390625,1.0,278.25714111328125,282.7830505371094,297.2138977050781,301.6674194335937,293.1499938964844,293.1499938964844,278.54998779296875,38544.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929697334766388,1.0,0.0,0.0,3.622714519500733,3.622738838195801,8.757124874136935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.5419921875,0.0,1521.9189453125,1895.4371337890625,0.0,3678.366455078125,0.9013994336128236,1.0,0.0,3.0,1.0,0.0
17927880,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9168773889541626,0.6223801970481873,0.563206136226654,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9044189453125,0.8916851878166199,0.5761837959289551,0.5484538674354553,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958645820617676,0.4039495587348938,0.2861633002758026,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923151850700378,0.3986958265304565,0.3824296593666076,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6619988083839417,0.2299883663654327,1.0615438222885132,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5962829589844,297.2225036621094,284.9055480957031,1.0,0.6674445867538452,0.5479459166526794,0.5479459166526794,1.0,1.0,-3.4127182960510254,1.3699644804000854,2.042753934860229,0.5998610258102417,0.8685280680656433,0.8685280680656433,0.0,234.75787353515625,241.0,68619.5234375,0.0,3630.54150390625,1.0,278.25714111328125,282.7830505371094,297.2138977050781,301.6674194335937,293.1499938964844,293.1499938964844,278.54998779296875,38544.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929697334766388,1.0,0.0,0.0,3.622714519500733,3.622738838195801,8.757124874136935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.5419921875,0.0,1521.9189453125,1895.4371337890625,0.0,3678.366455078125,0.9013994336128236,1.0,0.0,3.0,1.0,0.0
17927940,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.912645936012268,0.6201134920120239,0.5609500408172607,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0007629394531,0.8906898498535156,0.5792078971862793,0.5511540174484253,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7940306067466736,0.4046681225299835,0.2865772545337677,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7906402349472046,0.3995971977710724,0.3831952810287475,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.660165548324585,0.2300378382205963,1.0616453886032104,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.60040283203125,297.2264709472656,284.9999389648437,1.0,0.6691206693649292,0.5451866388320923,0.5451866388320923,1.0,1.0,-3.4147844314575195,1.3662571907043457,2.048527240753174,0.5956342816352844,0.956988513469696,0.956988513469696,0.0,237.4595947265625,244.0,67982.9296875,0.0,3651.29052734375,1.0,278.5421447753906,282.897216796875,297.1811218261719,301.5204162597656,293.1499938964844,293.1499938964844,278.25,33616.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922939121723175,1.0,0.0,0.0,3.7319278717041016,3.73195219039917,9.29308214381308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.7685546875,0.0,1608.0069580078125,1895.4371337890625,0.0,3616.257568359375,0.9220346808433532,1.0,0.0,3.0,1.0,0.0
17928000,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.912645936012268,0.6201134920120239,0.5609500408172607,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0007629394531,0.8906898498535156,0.5792078971862793,0.5511540174484253,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7940306067466736,0.4046681225299835,0.2865772545337677,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7906402349472046,0.3995971977710724,0.3831952810287475,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.660165548324585,0.2300378382205963,1.0616453886032104,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.60040283203125,297.2264709472656,284.9999389648437,1.0,0.6691206693649292,0.5451866388320923,0.5451866388320923,1.0,1.0,-3.4147844314575195,1.3662571907043457,2.048527240753174,0.5956342816352844,0.956988513469696,0.956988513469696,0.0,237.4595947265625,244.0,67982.9296875,0.0,3651.29052734375,1.0,278.5421447753906,282.897216796875,297.1811218261719,301.5204162597656,293.1499938964844,293.1499938964844,278.25,33616.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922939121723175,1.0,0.0,0.0,3.7319278717041016,3.73195219039917,9.29308214381308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.7685546875,0.0,1608.0069580078125,1895.4371337890625,0.0,3616.257568359375,0.9220346808433532,1.0,0.0,3.0,1.0,0.0
17928060,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9041058421134948,0.6143820285797119,0.5567479133605957,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8940124511719,0.8855676651000977,0.5791146159172058,0.5519632697105408,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.788227379322052,0.4024764001369476,0.2856976985931396,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850109338760376,0.3976426124572754,0.3822222352027893,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544154286384583,0.2273748070001602,1.0537742376327517,284.8939208984375,284.95001220703125,303.1726989746094,294.1953430175781,299.58551025390625,297.2013244628906,284.8952331542969,1.0,0.6698007583618164,0.5424643158912659,0.5424643158912659,1.0,1.0,-3.399039030075073,1.3548930883407593,2.0441458225250244,0.5881902575492859,0.8574342727661133,0.8574342727661133,0.0,242.79293823242188,247.0,68187.1484375,0.0,3644.515380859375,1.0,278.2575378417969,282.77783203125,297.2105712890625,301.647705078125,293.1499938964844,293.1499938964844,278.54998779296875,39141.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295546412467957,1.0,0.0,0.0,3.603514432907105,3.6035385131835938,8.664546271575091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.7294921875,0.0,1505.2713623046875,1895.4371337890625,0.0,3677.058349609375,0.8974234461784363,1.0,0.0,3.0,1.0,0.0
17928120,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9041058421134948,0.6143820285797119,0.5567479133605957,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8940124511719,0.8855676651000977,0.5791146159172058,0.5519632697105408,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.788227379322052,0.4024764001369476,0.2856976985931396,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850109338760376,0.3976426124572754,0.3822222352027893,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544154286384583,0.2273748070001602,1.0537742376327517,284.8939208984375,284.95001220703125,303.1726989746094,294.1953430175781,299.58551025390625,297.2013244628906,284.8952331542969,1.0,0.6698007583618164,0.5424643158912659,0.5424643158912659,1.0,1.0,-3.399039030075073,1.3548930883407593,2.0441458225250244,0.5881902575492859,0.8574342727661133,0.8574342727661133,0.0,242.79293823242188,247.0,68187.1484375,0.0,3644.515380859375,1.0,278.2575378417969,282.77783203125,297.2105712890625,301.647705078125,293.1499938964844,293.1499938964844,278.54998779296875,39141.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295546412467957,1.0,0.0,0.0,3.603514432907105,3.6035385131835938,8.664546271575091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.7294921875,0.0,1505.2713623046875,1895.4371337890625,0.0,3677.058349609375,0.8974234461784363,1.0,0.0,3.0,1.0,0.0
17928180,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8988077640533447,0.6112558245658875,0.5536186695098877,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.986572265625,0.8828991055488586,0.5809269547462463,0.5533983707427979,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7847207188606262,0.4020922780036926,0.2852452397346496,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7815708518028259,0.3972912430763244,0.3816810548305511,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504679918289185,0.2259776294231414,1.046782374382019,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5825500488281,297.196044921875,284.9857482910156,1.0,0.6701105833053589,0.5397419929504395,0.5397419929504395,1.0,1.0,-3.387380599975586,1.3452973365783691,2.042083263397217,0.5810288786888123,0.9352433085441588,0.9352433085441588,0.0,246.13243103027344,250.0,67217.28125,0.0,3636.02392578125,1.0,278.5419921875,282.8935852050781,297.1669921875,301.4652099609375,293.1499938964844,293.1499938964844,278.25,34190.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216578602790833,1.0,0.0,0.0,3.692472219467163,3.692496299743652,9.097619226849928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.462890625,0.0,1567.239990234375,1895.4371337890625,0.0,3604.4501953125,0.9135292172431946,1.0,0.0,3.0,1.0,0.0
17928240,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8988077640533447,0.6112558245658875,0.5536186695098877,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.986572265625,0.8828991055488586,0.5809269547462463,0.5533983707427979,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7847207188606262,0.4020922780036926,0.2852452397346496,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7815708518028259,0.3972912430763244,0.3816810548305511,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504679918289185,0.2259776294231414,1.046782374382019,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5825500488281,297.196044921875,284.9857482910156,1.0,0.6701105833053589,0.5397419929504395,0.5397419929504395,1.0,1.0,-3.387380599975586,1.3452973365783691,2.042083263397217,0.5810288786888123,0.9352433085441588,0.9352433085441588,0.0,246.13243103027344,250.0,67217.28125,0.0,3636.02392578125,1.0,278.5419921875,282.8935852050781,297.1669921875,301.4652099609375,293.1499938964844,293.1499938964844,278.25,34190.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216578602790833,1.0,0.0,0.0,3.692472219467163,3.692496299743652,9.097619226849928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.462890625,0.0,1567.239990234375,1895.4371337890625,0.0,3604.4501953125,0.9135292172431946,1.0,0.0,3.0,1.0,0.0
17928300,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8966155648231506,0.6091816425323486,0.5521561503410339,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653564453125,0.8820424675941467,0.5816016793251038,0.5542926788330078,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7834624648094177,0.4017644822597503,0.2851794362068176,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7803443670272827,0.3970364332199096,0.3816265165805816,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6490339040756226,0.2253504693508148,1.0444812774658203,284.865478515625,284.95001220703125,303.20635986328125,294.1854248046875,299.58038330078125,297.1923217773437,284.8650207519531,1.0,0.6703742146492004,0.5383808612823486,0.5383808612823486,1.0,1.0,-3.3837890625,1.34141743183136,2.0423717498779297,0.5780155658721924,0.8462598323822021,0.8462598323822021,0.0,247.5101928710937,250.0,67850.0859375,0.0,3635.426025390625,1.0,278.2969665527344,282.7587280273437,297.209228515625,301.6654357910156,293.1499938964844,293.1499938964844,278.25,38809.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265809655189514,1.0,0.0,0.0,3.635887622833252,3.63591194152832,8.820926495900494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.87890625,0.0,1538.4676513671875,1895.4371337890625,0.0,3649.76318359375,0.9018428325653076,1.0,0.0,3.0,1.0,0.0
17928360,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8939577341079712,0.6071357727050781,0.5502954721450806,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.90380859375,0.8808041214942932,0.5822688341140747,0.5549264550209045,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.781849205493927,0.401426762342453,0.2849607169628143,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7787960171699524,0.3967791795730591,0.3814112544059753,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6473850011825562,0.2247396111488342,1.0419210195541382,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.57867431640625,297.18853759765625,284.9046630859375,1.0,0.6705744862556458,0.537244975566864,0.537244975566864,1.0,1.0,-3.378711938858032,1.3372658491134644,2.0414462089538574,0.5750138759613037,0.8501632809638977,0.8501632809638977,0.0,249.11412048339844,253.0,67425.1328125,0.0,3632.591796875,1.0,278.2578430175781,282.79461669921875,297.19158935546875,301.57635498046875,293.1499938964844,293.1499938964844,278.54998779296875,39077.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272404313087464,1.0,0.0,0.0,3.5514495372772217,3.5514731407165527,8.415977958975418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.578125,0.0,1448.671142578125,1895.4371337890625,0.0,3655.821044921875,0.886067271232605,1.0,0.0,3.0,1.0,0.0
17928420,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905012607574463,0.6046485304832458,0.5478614568710327,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920654296875,0.8798999190330505,0.5847072005271912,0.5570592880249023,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801210880279541,0.4017128944396972,0.2850654423236847,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771274447441101,0.3971133232116699,0.3816196322441101,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453301906585693,0.2241489738225937,1.0389454364776611,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5820007324219,297.1915588378906,284.9912414550781,1.0,0.6713302731513977,0.53497314453125,0.53497314453125,1.0,1.0,-3.3751375675201416,1.331790566444397,2.043346881866455,0.5702505707740784,0.9294768571853638,0.9294768571853638,0.0,251.3590545654297,256.0,66665.0703125,0.0,3637.0537109375,1.0,278.5416564941406,282.9027404785156,297.1480712890625,301.4085388183594,293.1499938964844,293.1499938964844,278.25,33902.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919634997844696,1.0,0.0,0.0,3.654283761978149,3.654307365417481,8.910412248042121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.177734375,0.0,1522.2247314453125,1895.4371337890625,0.0,3585.789794921875,0.9047539234161376,1.0,0.0,3.0,1.0,0.0
17928480,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905012607574463,0.6046485304832458,0.5478614568710327,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920654296875,0.8798999190330505,0.5847072005271912,0.5570592880249023,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801210880279541,0.4017128944396972,0.2850654423236847,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771274447441101,0.3971133232116699,0.3816196322441101,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453301906585693,0.2241489738225937,1.0389454364776611,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5820007324219,297.1915588378906,284.9912414550781,1.0,0.6713302731513977,0.53497314453125,0.53497314453125,1.0,1.0,-3.3751375675201416,1.331790566444397,2.043346881866455,0.5702505707740784,0.9294768571853638,0.9294768571853638,0.0,251.3590545654297,256.0,66665.0703125,0.0,3637.0537109375,1.0,278.5416564941406,282.9027404785156,297.1480712890625,301.4085388183594,293.1499938964844,293.1499938964844,278.25,33902.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919634997844696,1.0,0.0,0.0,3.654283761978149,3.654307365417481,8.910412248042121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.177734375,0.0,1522.2247314453125,1895.4371337890625,0.0,3585.789794921875,0.9047539234161376,1.0,0.0,3.0,1.0,0.0
17928540,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8861851692199707,0.6008298397064209,0.5448431372642517,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9062805175781,0.8782920241355896,0.5863073468208313,0.5588874220848083,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7777763605117798,0.4013250172138214,0.2850127518177032,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7748937010765076,0.3968963027000427,0.3816849887371063,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6429751515388489,0.2233256548643112,1.0362428426742554,284.9062194824219,284.95001220703125,303.2615661621094,294.15545654296875,299.5806579589844,297.1874694824219,284.90704345703125,1.0,0.6722363233566284,0.532701313495636,0.532701313495636,1.0,1.0,-3.3704779148101807,1.325793981552124,2.0446839332580566,0.5654104351997375,0.8461544513702393,0.8461544513702393,0.0,254.2494354248047,259.0,66979.6953125,0.0,3642.614501953125,1.0,278.25830078125,282.7989501953125,297.16961669921875,301.5260925292969,293.1499938964844,293.1499938964844,278.54998779296875,38788.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259532690048218,1.0,0.0,0.0,3.5247111320495605,3.5247344970703125,8.289729862553941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.37109375,0.0,1418.3424072265625,1895.4371337890625,0.0,3643.993896484375,0.8797747492790222,1.0,0.0,3.0,1.0,0.0
17928600,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8861851692199707,0.6008298397064209,0.5448431372642517,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9062805175781,0.8782920241355896,0.5863073468208313,0.5588874220848083,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7777763605117798,0.4013250172138214,0.2850127518177032,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7748937010765076,0.3968963027000427,0.3816849887371063,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6429751515388489,0.2233256548643112,1.0362428426742554,284.9062194824219,284.95001220703125,303.2615661621094,294.15545654296875,299.5806579589844,297.1874694824219,284.90704345703125,1.0,0.6722363233566284,0.532701313495636,0.532701313495636,1.0,1.0,-3.3704779148101807,1.325793981552124,2.0446839332580566,0.5654104351997375,0.8461544513702393,0.8461544513702393,0.0,254.2494354248047,259.0,66979.6953125,0.0,3642.614501953125,1.0,278.25830078125,282.7989501953125,297.16961669921875,301.5260925292969,293.1499938964844,293.1499938964844,278.54998779296875,38788.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259532690048218,1.0,0.0,0.0,3.5247111320495605,3.5247344970703125,8.289729862553941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.37109375,0.0,1418.3424072265625,1895.4371337890625,0.0,3643.993896484375,0.8797747492790222,1.0,0.0,3.0,1.0,0.0
17928660,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8828205466270447,0.5984803438186646,0.5425648093223572,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9922180175781,0.8774077296257019,0.588809609413147,0.5611133575439453,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7761390805244446,0.4017262756824493,0.285223126411438,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7733176946640015,0.397342324256897,0.3820380866527557,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6411689519882202,0.2229366153478622,1.0343918800354004,284.9922790527344,284.95001220703125,303.2833251953125,294.139404296875,299.58404541015625,297.191650390625,284.99139404296875,1.0,0.673322856426239,0.5303381085395813,0.5303381085395813,1.0,1.0,-3.368858337402344,1.3209011554718018,2.047956943511963,0.5608116984367371,0.9249998927116394,0.9249998927116394,0.0,256.6906433105469,262.0,66267.3984375,0.0,3652.833740234375,1.0,278.5414428710937,282.904052734375,297.12078857421875,301.3567199707031,293.1499938964844,293.1499938964844,278.25,33783.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188982248306274,1.0,0.0,0.0,3.631279945373535,3.631303548812866,8.798584190117253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.8427734375,0.0,1495.9398193359375,1895.4371337890625,0.0,3578.98681640625,0.8994965553283691,1.0,0.0,3.0,1.0,0.0
17928720,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8828205466270447,0.5984803438186646,0.5425648093223572,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9922180175781,0.8774077296257019,0.588809609413147,0.5611133575439453,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7761390805244446,0.4017262756824493,0.285223126411438,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7733176946640015,0.397342324256897,0.3820380866527557,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6411689519882202,0.2229366153478622,1.0343918800354004,284.9922790527344,284.95001220703125,303.2833251953125,294.139404296875,299.58404541015625,297.191650390625,284.99139404296875,1.0,0.673322856426239,0.5303381085395813,0.5303381085395813,1.0,1.0,-3.368858337402344,1.3209011554718018,2.047956943511963,0.5608116984367371,0.9249998927116394,0.9249998927116394,0.0,256.6906433105469,262.0,66267.3984375,0.0,3652.833740234375,1.0,278.5414428710937,282.904052734375,297.12078857421875,301.3567199707031,293.1499938964844,293.1499938964844,278.25,33783.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188982248306274,1.0,0.0,0.0,3.631279945373535,3.631303548812866,8.798584190117253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.8427734375,0.0,1495.9398193359375,1895.4371337890625,0.0,3578.98681640625,0.8994965553283691,1.0,0.0,3.0,1.0,0.0
17928780,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8785703778266907,0.5947937965393066,0.5396681427955627,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9091796875,0.8757578134536743,0.5904093980789185,0.562949001789093,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738311290740967,0.4014148712158203,0.2852312326431274,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711079120635986,0.3971757590770721,0.3821665942668915,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6389456987380981,0.2222238332033157,1.0322887897491455,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.582275390625,297.1879577636719,284.90966796875,1.0,0.674452006816864,0.5279749035835266,0.5279749035835266,1.0,1.0,-3.365224599838257,1.315088152885437,2.0501363277435303,0.5559279918670654,0.844009280204773,0.844009280204773,0.0,259.7852478027344,265.0,66580.375,0.0,3661.9755859375,1.0,278.258056640625,282.8023376464844,297.1373596191406,301.4685363769531,293.1499938964844,293.1499938964844,278.54998779296875,38719.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255852103233336,1.0,0.0,0.0,3.501774549484253,3.501797676086426,8.182192345884687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.0224609375,0.0,1393.9505615234375,1895.4371337890625,0.0,3640.610107421875,0.8748111724853516,1.0,0.0,3.0,1.0,0.0
17928840,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8785703778266907,0.5947937965393066,0.5396681427955627,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9091796875,0.8757578134536743,0.5904093980789185,0.562949001789093,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738311290740967,0.4014148712158203,0.2852312326431274,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711079120635986,0.3971757590770721,0.3821665942668915,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6389456987380981,0.2222238332033157,1.0322887897491455,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.582275390625,297.1879577636719,284.90966796875,1.0,0.674452006816864,0.5279749035835266,0.5279749035835266,1.0,1.0,-3.365224599838257,1.315088152885437,2.0501363277435303,0.5559279918670654,0.844009280204773,0.844009280204773,0.0,259.7852478027344,265.0,66580.375,0.0,3661.9755859375,1.0,278.258056640625,282.8023376464844,297.1373596191406,301.4685363769531,293.1499938964844,293.1499938964844,278.54998779296875,38719.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255852103233336,1.0,0.0,0.0,3.501774549484253,3.501797676086426,8.182192345884687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.0224609375,0.0,1393.9505615234375,1895.4371337890625,0.0,3640.610107421875,0.8748111724853516,1.0,0.0,3.0,1.0,0.0
17928900,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8766462206840515,0.5936341285705566,0.5383642315864563,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0121765136719,0.8750691413879395,0.5916243195533752,0.5639166831970215,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728025913238525,0.4016007483005523,0.2852614820003509,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701137661933899,0.3973686695098877,0.3822458684444427,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379086375236511,0.222020998597145,1.031193733215332,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.5835266113281,297.1896667480469,285.0121765136719,1.0,0.6750074028968811,0.5267933011054993,0.5267933011054993,1.0,1.0,-3.363628387451172,1.3122705221176147,2.0513579845428467,0.5534048080444336,0.916633665561676,0.916633665561676,0.0,261.2191162109375,265.0,65800.375,0.0,3666.423828125,1.0,278.49810791015625,282.919921875,297.0821228027344,301.2490234375,293.1499938964844,293.1499938964844,278.54998779296875,34068.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201260805130004,1.0,0.0,0.0,3.5535426139831543,3.553565502166748,8.425901683040138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.8916015625,0.0,1414.406494140625,1895.4371337890625,0.0,3590.322265625,0.8839478492736816,1.0,0.0,3.0,1.0,0.0
17928960,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8752595782279968,0.5925437808036804,0.5374800562858582,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99053955078125,0.8748382925987244,0.5929177403450012,0.5651873350143433,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722182273864746,0.4018780291080475,0.2854867577552795,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695331573486328,0.3976427912712097,0.3825463354587555,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.637213945388794,0.2218980640172958,1.0307799577713013,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5854187011719,297.1923522949219,284.9892578125,1.0,0.6756882071495056,0.5256273150444031,0.5256273150444031,1.0,1.0,-3.3642263412475586,1.310383439064026,2.0538430213928223,0.5513733625411987,0.919585645198822,0.919585645198822,0.0,262.383544921875,268.0,65892.0625,0.0,3674.55419921875,1.0,278.5420227050781,282.9025573730469,297.0830383300781,301.2958068847656,293.1499938964844,293.1499938964844,278.25,33681.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186428785324096,1.0,0.0,0.0,3.6129560470581055,3.6129794120788574,8.710010206414154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.5078125,0.0,1475.17138671875,1895.4371337890625,0.0,3576.62890625,0.8950574398040771,1.0,0.0,3.0,1.0,0.0
17929020,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711620569229126,0.5889793038368225,0.5346956849098206,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.90997314453125,0.8732241988182068,0.5945132374763489,0.5670260787010193,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700102925300598,0.4016398191452026,0.2855472266674042,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7673901319503784,0.3974946737289428,0.3826969563961029,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6350988745689392,0.221235379576683,1.028926968574524,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5834045410156,297.1888122558594,284.9104309082031,1.0,0.6769217252731323,0.5232953429222107,0.5232953429222107,1.0,1.0,-3.361121892929077,1.3047600984573364,2.0563619136810303,0.5465558171272278,0.8402661681175232,0.8402661681175232,0.0,265.56640625,271.0,66184.4140625,0.0,3685.4267578125,1.0,278.2582397460937,282.803466796875,297.0966796875,301.40313720703125,293.1499938964844,293.1499938964844,278.54998779296875,38700.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254945516586304,1.0,0.0,0.0,3.4803194999694824,3.480342388153076,8.08223546755471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.1171875,0.0,1371.720458984375,1895.4371337890625,0.0,3639.7763671875,0.8700551986694336,1.0,0.0,3.0,1.0,0.0
17929080,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711620569229126,0.5889793038368225,0.5346956849098206,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.90997314453125,0.8732241988182068,0.5945132374763489,0.5670260787010193,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700102925300598,0.4016398191452026,0.2855472266674042,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7673901319503784,0.3974946737289428,0.3826969563961029,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6350988745689392,0.221235379576683,1.028926968574524,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5834045410156,297.1888122558594,284.9104309082031,1.0,0.6769217252731323,0.5232953429222107,0.5232953429222107,1.0,1.0,-3.361121892929077,1.3047600984573364,2.0563619136810303,0.5465558171272278,0.8402661681175232,0.8402661681175232,0.0,265.56640625,271.0,66184.4140625,0.0,3685.4267578125,1.0,278.2582397460937,282.803466796875,297.0966796875,301.40313720703125,293.1499938964844,293.1499938964844,278.54998779296875,38700.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254945516586304,1.0,0.0,0.0,3.4803194999694824,3.480342388153076,8.08223546755471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.1171875,0.0,1371.720458984375,1895.4371337890625,0.0,3639.7763671875,0.8700551986694336,1.0,0.0,3.0,1.0,0.0
