time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8679940700531006,0.5868154168128967,0.5326048135757446,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891357421875,0.8723533749580383,0.5970272421836853,0.5692890882492065,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7684994339942932,0.4021733105182647,0.2858585715293884,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.765878438949585,0.3979692161083221,0.383093923330307,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6334593892097473,0.2209460437297821,1.0276204347610474,284.9891967773437,284.95001220703125,303.3685302734375,294.0572204589844,299.5862731933594,297.1933288574219,284.9884033203125,1.0,0.6782379746437073,0.5209633708000183,0.5209633708000183,1.0,1.0,-3.360602140426636,1.3001909255981443,2.060411214828491,0.5420280694961548,0.9139687418937684,0.9139687418937684,0.0,268.2198791503906,274.0,65500.390625,0.0,3699.443359375,1.0,278.5410461425781,282.9018859863281,297.03985595703125,301.2283020019531,293.1499938964844,293.1499938964844,278.25,33783.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186680912971495,1.0,0.0,0.0,3.590505123138428,3.5905282497406006,8.602098660048796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.2919921875,0.0,1451.663818359375,1895.4371337890625,0.0,3576.861572265625,0.8902353048324585,1.0,0.0,3.0,1.0,0.0
17929200,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8679940700531006,0.5868154168128967,0.5326048135757446,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891357421875,0.8723533749580383,0.5970272421836853,0.5692890882492065,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7684994339942932,0.4021733105182647,0.2858585715293884,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.765878438949585,0.3979692161083221,0.383093923330307,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6334593892097473,0.2209460437297821,1.0276204347610474,284.9891967773437,284.95001220703125,303.3685302734375,294.0572204589844,299.5862731933594,297.1933288574219,284.9884033203125,1.0,0.6782379746437073,0.5209633708000183,0.5209633708000183,1.0,1.0,-3.360602140426636,1.3001909255981443,2.060411214828491,0.5420280694961548,0.9139687418937684,0.9139687418937684,0.0,268.2198791503906,274.0,65500.390625,0.0,3699.443359375,1.0,278.5410461425781,282.9018859863281,297.03985595703125,301.2283020019531,293.1499938964844,293.1499938964844,278.25,33783.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186680912971495,1.0,0.0,0.0,3.590505123138428,3.5905282497406006,8.602098660048796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.2919921875,0.0,1451.663818359375,1895.4371337890625,0.0,3576.861572265625,0.8902353048324585,1.0,0.0,3.0,1.0,0.0
17929260,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8640681505203247,0.5833739042282104,0.5299091339111328,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9099426269531,0.8707806468009949,0.5986006259918213,0.5710917115211487,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7664136290550232,0.402024358510971,0.2859721481800079,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638139724731445,0.3978361487388611,0.3832507133483886,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.631439208984375,0.220320463180542,1.0259151458740234,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5839538574219,297.1898193359375,284.9101257324219,1.0,0.679527223110199,0.5186730623245239,0.5186730623245239,1.0,1.0,-3.35780930519104,1.2946850061416626,2.063124179840088,0.5372447967529297,0.835931122303009,0.835931122303009,0.0,271.44512939453125,277.0,65792.5703125,0.0,3711.268310546875,1.0,278.25860595703125,282.80328369140625,297.0501403808594,301.3319396972656,293.1499938964844,293.1499938964844,278.54998779296875,38653.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925528347492218,1.0,0.0,0.0,3.4602208137512207,3.460243463516236,7.989156074472703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.82421875,0.0,1350.921630859375,1895.4371337890625,0.0,3640.08740234375,0.8654334545135498,1.0,0.0,3.0,1.0,0.0
17929320,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8640681505203247,0.5833739042282104,0.5299091339111328,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9099426269531,0.8707806468009949,0.5986006259918213,0.5710917115211487,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7664136290550232,0.402024358510971,0.2859721481800079,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638139724731445,0.3978361487388611,0.3832507133483886,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.631439208984375,0.220320463180542,1.0259151458740234,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5839538574219,297.1898193359375,284.9101257324219,1.0,0.679527223110199,0.5186730623245239,0.5186730623245239,1.0,1.0,-3.35780930519104,1.2946850061416626,2.063124179840088,0.5372447967529297,0.835931122303009,0.835931122303009,0.0,271.44512939453125,277.0,65792.5703125,0.0,3711.268310546875,1.0,278.25860595703125,282.80328369140625,297.0501403808594,301.3319396972656,293.1499938964844,293.1499938964844,278.54998779296875,38653.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925528347492218,1.0,0.0,0.0,3.4602208137512207,3.460243463516236,7.989156074472703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.82421875,0.0,1350.921630859375,1895.4371337890625,0.0,3640.08740234375,0.8654334545135498,1.0,0.0,3.0,1.0,0.0
17929380,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610533475875854,0.5812938213348389,0.5279051661491394,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889221191406,0.8699361085891724,0.6010669469833374,0.5733095407485962,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650207877159119,0.402643084526062,0.2863461077213287,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623717784881592,0.3983153998851776,0.3836577236652374,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298808455467224,0.2200589627027511,1.0247548818588257,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5864562988281,297.19415283203125,284.9882202148437,1.0,0.6808891892433167,0.5163826942443848,0.5163826942443848,1.0,1.0,-3.357603073120117,1.290231227874756,2.0673718452453613,0.5327574610710144,0.9091864228248596,0.9091864228248596,0.0,274.1252746582031,280.0,65109.21484375,0.0,3726.1728515625,1.0,278.5408935546875,282.9017639160156,296.9911804199219,301.15460205078125,293.1499938964844,293.1499938964844,278.25,33777.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187257885932922,1.0,0.0,0.0,3.569154500961304,3.569177389144897,8.500098829244962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.9423828125,0.0,1428.8079833984375,1895.4371337890625,0.0,3577.394287109375,0.8855430483818054,1.0,0.0,3.0,1.0,0.0
17929440,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610533475875854,0.5812938213348389,0.5279051661491394,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889221191406,0.8699361085891724,0.6010669469833374,0.5733095407485962,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650207877159119,0.402643084526062,0.2863461077213287,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623717784881592,0.3983153998851776,0.3836577236652374,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298808455467224,0.2200589627027511,1.0247548818588257,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5864562988281,297.19415283203125,284.9882202148437,1.0,0.6808891892433167,0.5163826942443848,0.5163826942443848,1.0,1.0,-3.357603073120117,1.290231227874756,2.0673718452453613,0.5327574610710144,0.9091864228248596,0.9091864228248596,0.0,274.1252746582031,280.0,65109.21484375,0.0,3726.1728515625,1.0,278.5408935546875,282.9017639160156,296.9911804199219,301.15460205078125,293.1499938964844,293.1499938964844,278.25,33777.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187257885932922,1.0,0.0,0.0,3.569154500961304,3.569177389144897,8.500098829244962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.9423828125,0.0,1428.8079833984375,1895.4371337890625,0.0,3577.394287109375,0.8855430483818054,1.0,0.0,3.0,1.0,0.0
17929500,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594202995300293,0.5796231031417847,0.5268030762672424,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.873779296875,0.8694031238555908,0.6018722653388977,0.5743671655654907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642495632171631,0.4026384949684143,0.2865283489227295,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615751028060913,0.3982809782028198,0.3838519752025604,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6290693879127502,0.2197900265455246,1.0242908000946045,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5853881835937,297.1927795410156,284.8744201660156,1.0,0.6816092729568481,0.51523756980896,0.51523756980896,1.0,1.0,-3.357450485229492,1.2879540920257568,2.069496393203736,0.5305893421173096,0.8257285952568054,0.8257285952568054,0.0,275.5994567871094,280.0,65709.265625,0.0,3734.263427734375,1.0,278.30035400390625,282.77313232421875,297.0259094238281,301.3460998535156,293.1499938964844,293.1499938964844,278.25,38786.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924352765083313,1.0,0.0,0.0,3.511316537857056,3.5113396644592285,8.22684341983404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.2216796875,0.0,1404.335205078125,1895.4371337890625,0.0,3629.272705078125,0.8740192651748657,1.0,0.0,3.0,1.0,0.0
17929560,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8573281168937683,0.5779653787612915,0.5253036618232727,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9120178222656,0.8684468865394592,0.6026352047920227,0.5751085877418518,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630889415740967,0.4025957584381103,0.2865264415740967,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.760408341884613,0.3981941044330597,0.3838228583335876,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279580593109131,0.2194658666849136,1.023184061050415,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5839233398437,297.1907653808594,284.9123840332031,1.0,0.6822203993797302,0.5141291618347168,0.5141291618347168,1.0,1.0,-3.355171203613281,1.2848573923110962,2.0703136920928955,0.528016209602356,0.8329924941062927,0.8329924941062927,0.0,277.35565185546875,283.0,65385.51171875,0.0,3738.859619140625,1.0,278.2588195800781,282.80548095703125,297.0001220703125,301.255859375,293.1499938964844,293.1499938964844,278.54998779296875,38665.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256298542022704,1.0,0.0,0.0,3.437432289123535,3.43745493888855,7.88427257703006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.484375,0.0,1328.071044921875,1895.4371337890625,0.0,3641.0205078125,0.8605748414993286,1.0,0.0,3.0,1.0,0.0
17929620,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544677495956421,0.575966477394104,0.5233777761459351,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9879150390625,0.8676506280899048,0.6050800681114197,0.5773101449012756,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618235945701599,0.4033131003379822,0.2869699895381927,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.759037971496582,0.3986770510673523,0.3842358291149139,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264718174934387,0.2192301750183105,1.0221505165100098,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5863037109375,297.19512939453125,284.9872741699219,1.0,0.6836211085319519,0.5119124054908752,0.5119124054908752,1.0,1.0,-3.3552825450897217,1.28058660030365,2.0746960639953613,0.5236342549324036,0.9041234254837036,0.9041234254837036,0.0,280.0479431152344,286.0,64728.4140625,0.0,3754.58447265625,1.0,278.5407409667969,282.9006042480469,296.93975830078125,301.07867431640625,293.1499938964844,293.1499938964844,278.25,33773.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918832302093506,1.0,0.0,0.0,3.548898220062256,3.5489208698272705,8.403890774388856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.12890625,0.0,1407.37548828125,1895.4371337890625,0.0,3578.378173828125,0.8809886574745178,1.0,0.0,3.0,1.0,0.0
17929680,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544677495956421,0.575966477394104,0.5233777761459351,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9879150390625,0.8676506280899048,0.6050800681114197,0.5773101449012756,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618235945701599,0.4033131003379822,0.2869699895381927,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.759037971496582,0.3986770510673523,0.3842358291149139,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264718174934387,0.2192301750183105,1.0221505165100098,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5863037109375,297.19512939453125,284.9872741699219,1.0,0.6836211085319519,0.5119124054908752,0.5119124054908752,1.0,1.0,-3.3552825450897217,1.28058660030365,2.0746960639953613,0.5236342549324036,0.9041234254837036,0.9041234254837036,0.0,280.0479431152344,286.0,64728.4140625,0.0,3754.58447265625,1.0,278.5407409667969,282.9006042480469,296.93975830078125,301.07867431640625,293.1499938964844,293.1499938964844,278.25,33773.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918832302093506,1.0,0.0,0.0,3.548898220062256,3.5489208698272705,8.403890774388856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.12890625,0.0,1407.37548828125,1895.4371337890625,0.0,3578.378173828125,0.8809886574745178,1.0,0.0,3.0,1.0,0.0
17929740,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8509325981140137,0.5727466940879822,0.5208626985549927,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9101257324219,0.8662427067756653,0.6066478490829468,0.5791086554527283,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7600442171096802,0.4033776521682739,0.2872228622436523,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.757168710231781,0.3985656201839447,0.384405642747879,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6246280074119568,0.2186668962240219,1.0206968784332275,284.9100646972656,284.95001220703125,303.4708251953125,293.9308166503906,299.5836181640625,297.19189453125,284.9106140136719,1.0,0.6849889755249023,0.5096956491470337,0.5096956491470337,1.0,1.0,-3.353187561035156,1.2753448486328125,2.077842712402344,0.5189388394355774,0.8277191519737244,0.8277191519737244,0.0,283.2793884277344,289.0,65006.9609375,0.0,3768.05908203125,1.0,278.2592468261719,282.80340576171875,296.947998046875,301.1798400878906,293.1499938964844,293.1499938964844,278.54998779296875,38638.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257597923278807,1.0,0.0,0.0,3.418539762496948,3.418562173843384,7.797844432388956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.87109375,0.0,1309.0712890625,1895.4371337890625,0.0,3642.21533203125,0.8561556935310364,1.0,0.0,3.0,1.0,0.0
17929800,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8509325981140137,0.5727466940879822,0.5208626985549927,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9101257324219,0.8662427067756653,0.6066478490829468,0.5791086554527283,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7600442171096802,0.4033776521682739,0.2872228622436523,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.757168710231781,0.3985656201839447,0.384405642747879,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6246280074119568,0.2186668962240219,1.0206968784332275,284.9100646972656,284.95001220703125,303.4708251953125,293.9308166503906,299.5836181640625,297.19189453125,284.9106140136719,1.0,0.6849889755249023,0.5096956491470337,0.5096956491470337,1.0,1.0,-3.353187561035156,1.2753448486328125,2.077842712402344,0.5189388394355774,0.8277191519737244,0.8277191519737244,0.0,283.2793884277344,289.0,65006.9609375,0.0,3768.05908203125,1.0,278.2592468261719,282.80340576171875,296.947998046875,301.1798400878906,293.1499938964844,293.1499938964844,278.54998779296875,38638.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257597923278807,1.0,0.0,0.0,3.418539762496948,3.418562173843384,7.797844432388956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.87109375,0.0,1309.0712890625,1895.4371337890625,0.0,3642.21533203125,0.8561556935310364,1.0,0.0,3.0,1.0,0.0
17929860,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.84822016954422,0.5708240270614624,0.5190145969390869,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9872436523437,0.8654831051826477,0.6090536713600159,0.5812756419181824,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7589075565338135,0.4042017161846161,0.2877436280250549,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7558667063713074,0.3990501463413238,0.3848243355751037,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6232004165649414,0.2184541672468185,1.0197813510894775,284.9873046875,284.95001220703125,303.4907531738281,293.9046325683594,299.5858154296875,297.1961669921875,284.9866027832031,1.0,0.6864232420921326,0.507558286190033,0.507558286190033,1.0,1.0,-3.353593111038208,1.271259903907776,2.0823330879211426,0.514673113822937,0.8994559645652771,0.8994559645652771,0.0,285.9808044433594,277.0,64356.55078125,0.0,3784.538330078125,1.0,278.54058837890625,282.8996276855469,296.8873291015625,301.0020446777344,293.1499938964844,293.1499938964844,278.8500061035156,33779.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189481735229492,1.0,0.0,0.0,3.529216766357422,3.5292394161224365,8.310937005262531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.3212890625,0.0,1386.8353271484375,1895.4371337890625,0.0,3579.447998046875,0.8765521049499512,1.0,0.0,3.0,1.0,0.0
17929920,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.84822016954422,0.5708240270614624,0.5190145969390869,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9872436523437,0.8654831051826477,0.6090536713600159,0.5812756419181824,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7589075565338135,0.4042017161846161,0.2877436280250549,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7558667063713074,0.3990501463413238,0.3848243355751037,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6232004165649414,0.2184541672468185,1.0197813510894775,284.9873046875,284.95001220703125,303.4907531738281,293.9046325683594,299.5858154296875,297.1961669921875,284.9866027832031,1.0,0.6864232420921326,0.507558286190033,0.507558286190033,1.0,1.0,-3.353593111038208,1.271259903907776,2.0823330879211426,0.514673113822937,0.8994559645652771,0.8994559645652771,0.0,285.9808044433594,277.0,64356.55078125,0.0,3784.538330078125,1.0,278.54058837890625,282.8996276855469,296.8873291015625,301.0020446777344,293.1499938964844,293.1499938964844,278.8500061035156,33779.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189481735229492,1.0,0.0,0.0,3.529216766357422,3.5292394161224365,8.310937005262531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.3212890625,0.0,1386.8353271484375,1895.4371337890625,0.0,3579.447998046875,0.8765521049499512,1.0,0.0,3.0,1.0,0.0
17929980,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502100706100464,0.5691323280334473,0.5173091292381287,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.033203125,0.8696693181991577,0.6116756200790405,0.5835200548171997,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620733976364136,0.4052973091602325,0.288337230682373,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587692141532898,0.3997495770454407,0.3852675557136535,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250737309455872,0.2184465378522873,1.0187170505523682,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.2023010253906,285.03009033203125,1.0,0.6839466094970703,0.5054208636283875,0.5054208636283875,1.0,1.0,-3.354210376739502,1.2672133445739746,2.086997032165528,0.510506272315979,0.9910740852355956,0.9910740852355956,0.0,281.5575561523437,265.0,63980.20703125,0.0,3760.73193359375,1.0,278.84228515625,282.9651794433594,296.8686828613281,300.9447631835937,293.1499938964844,293.1499938964844,278.54998779296875,31446.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146822690963744,1.0,0.0,0.0,3.713789939880371,3.713813781738281,9.20296940876142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.1982421875,0.0,1570.6400146484375,1895.4371337890625,0.0,3540.004638671875,0.9160981178283693,1.0,0.0,3.0,1.0,0.0
17930040,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502100706100464,0.5691323280334473,0.5173091292381287,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.033203125,0.8696693181991577,0.6116756200790405,0.5835200548171997,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620733976364136,0.4052973091602325,0.288337230682373,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587692141532898,0.3997495770454407,0.3852675557136535,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250737309455872,0.2184465378522873,1.0187170505523682,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.2023010253906,285.03009033203125,1.0,0.6839466094970703,0.5054208636283875,0.5054208636283875,1.0,1.0,-3.354210376739502,1.2672133445739746,2.086997032165528,0.510506272315979,0.9910740852355956,0.9910740852355956,0.0,281.5575561523437,265.0,63980.20703125,0.0,3760.73193359375,1.0,278.84228515625,282.9651794433594,296.8686828613281,300.9447631835937,293.1499938964844,293.1499938964844,278.54998779296875,31446.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146822690963744,1.0,0.0,0.0,3.713789939880371,3.713813781738281,9.20296940876142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.1982421875,0.0,1570.6400146484375,1895.4371337890625,0.0,3540.004638671875,0.9160981178283693,1.0,0.0,3.0,1.0,0.0
17930100,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8518686294555664,0.5674538016319275,0.5160959959030151,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764953613281,0.8725457191467285,0.6123711466789246,0.5843585133552551,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7643232345581055,0.4053859114646911,0.2884845733642578,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7608861923217773,0.3996955156326294,0.3853023052215576,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265224814414978,0.2182265669107437,1.0176995992660522,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.587158203125,297.2001342773437,284.87237548828125,1.0,0.6819234490394592,0.5043521523475647,0.5043521523475647,1.0,1.0,-3.352764129638672,1.2644470930099487,2.0883169174194336,0.5081601142883301,0.8889920711517334,0.8889920711517334,0.0,278.0384826660156,265.0,64986.09375,0.0,3737.11181640625,1.0,278.595947265625,282.7920837402344,296.91070556640625,301.17059326171875,293.1499938964844,293.1499938964844,278.54998779296875,35789.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221930503845216,1.0,0.0,0.0,3.710276365280152,3.710300922393799,9.185563385472052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.5615234375,0.0,1599.66796875,1895.4371337890625,0.0,3609.38330078125,0.916520357131958,1.0,0.0,3.0,1.0,0.0
17930160,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8533214330673218,0.5655988454818726,0.5142890810966492,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8868713378906,0.8753040432929993,0.6128654479980469,0.5846979022026062,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664291262626648,0.4053089320659637,0.2883393466472626,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7628813982009888,0.3994698226451874,0.3849785923957824,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6278389096260071,0.2178723365068435,1.015607833862305,284.88671875,284.95001220703125,303.5299987792969,293.8532409667969,299.5838317871094,297.1959228515625,284.88824462890625,1.0,0.6793757081031799,0.5032979846000671,0.5032979846000671,1.0,1.0,-3.347923040390014,1.2603176832199097,2.0876052379608154,0.5051516890525818,0.8708109855651855,0.8708109855651855,0.0,274.2705383300781,253.0,64581.68359375,0.0,3703.970703125,1.0,278.5572204589844,282.8056030273437,296.8851013183594,301.0882568359375,293.1499938964844,293.1499938964844,278.8500061035156,38259.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250232577323914,1.0,0.0,0.0,3.631501197814941,3.6315255165100098,8.799656256996968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.9736328125,0.0,1529.5029296875,1895.4371337890625,0.0,3635.441650390625,0.9027770161628724,1.0,0.0,3.0,1.0,0.0
17930220,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589106202125549,0.5638084411621094,0.5119041800498962,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9869384765625,0.8834241032600403,0.6152083873748779,0.5861772894859314,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729678750038147,0.4063023626804352,0.2885304987430572,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690607309341431,0.3999535143375397,0.3848103284835815,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320680975914001,0.217722475528717,1.0123873949050903,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5851135253906,297.19989013671875,284.985595703125,1.0,0.6737068295478821,0.5011897087097168,0.5011897087097168,1.0,1.0,-3.342978239059448,1.2539998292922974,2.0889785289764404,0.4997953474521637,0.951759159564972,0.951759159564972,0.0,264.37628173828125,241.0,63699.01171875,0.0,3635.743408203125,1.0,278.8430480957031,282.924560546875,296.8128662109375,300.8869934082031,293.1499938964844,293.1499938964844,278.54998779296875,33752.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184264540672302,1.0,0.0,0.0,3.731630086898804,3.731654405593872,9.291598530580814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.509765625,0.0,1608.70703125,1895.4371337890625,0.0,3574.6298828125,0.921756625175476,1.0,0.0,3.0,1.0,0.0
17930280,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589106202125549,0.5638084411621094,0.5119041800498962,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9869384765625,0.8834241032600403,0.6152083873748779,0.5861772894859314,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729678750038147,0.4063023626804352,0.2885304987430572,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690607309341431,0.3999535143375397,0.3848103284835815,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320680975914001,0.217722475528717,1.0123873949050903,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5851135253906,297.19989013671875,284.985595703125,1.0,0.6737068295478821,0.5011897087097168,0.5011897087097168,1.0,1.0,-3.342978239059448,1.2539998292922974,2.0889785289764404,0.4997953474521637,0.951759159564972,0.951759159564972,0.0,264.37628173828125,241.0,63699.01171875,0.0,3635.743408203125,1.0,278.8430480957031,282.924560546875,296.8128662109375,300.8869934082031,293.1499938964844,293.1499938964844,278.54998779296875,33752.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184264540672302,1.0,0.0,0.0,3.731630086898804,3.731654405593872,9.291598530580814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.509765625,0.0,1608.70703125,1895.4371337890625,0.0,3574.6298828125,0.921756625175476,1.0,0.0,3.0,1.0,0.0
17930340,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8652949333190918,0.5608600378036499,0.5091636180877686,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8940734863281,0.892505407333374,0.6167158484458923,0.5874163508415222,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7803859710693359,0.4067145586013794,0.2886416316032409,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7761027216911316,0.3999144434928894,0.3845250904560089,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6369686126708984,0.2173243314027786,1.009121298789978,284.8939514160156,284.95001220703125,303.5685119628906,293.8047180175781,299.5816650390625,297.1968078613281,284.89508056640625,1.0,0.6674914956092834,0.499081403017044,0.499081403017044,1.0,1.0,-3.337042808532715,1.2472281455993652,2.0898146629333496,0.4944201707839966,0.8556642532348633,0.8556642532348633,0.0,253.7833251953125,229.0,63995.1953125,0.0,3561.391357421875,1.0,278.557861328125,282.8155517578125,296.8223876953125,300.9866027832031,293.1499938964844,293.1499938964844,278.8500061035156,39205.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256001114845276,1.0,0.0,0.0,3.591200113296509,3.591224193572998,8.605429115959851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8193359375,0.0,1492.330810546875,1895.4371337890625,0.0,3640.747314453125,0.8948735594749451,1.0,0.0,3.0,1.0,0.0
17930400,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8652949333190918,0.5608600378036499,0.5091636180877686,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8940734863281,0.892505407333374,0.6167158484458923,0.5874163508415222,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7803859710693359,0.4067145586013794,0.2886416316032409,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7761027216911316,0.3999144434928894,0.3845250904560089,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6369686126708984,0.2173243314027786,1.009121298789978,284.8939514160156,284.95001220703125,303.5685119628906,293.8047180175781,299.5816650390625,297.1968078613281,284.89508056640625,1.0,0.6674914956092834,0.499081403017044,0.499081403017044,1.0,1.0,-3.337042808532715,1.2472281455993652,2.0898146629333496,0.4944201707839966,0.8556642532348633,0.8556642532348633,0.0,253.7833251953125,229.0,63995.1953125,0.0,3561.391357421875,1.0,278.557861328125,282.8155517578125,296.8223876953125,300.9866027832031,293.1499938964844,293.1499938964844,278.8500061035156,39205.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256001114845276,1.0,0.0,0.0,3.591200113296509,3.591224193572998,8.605429115959851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8193359375,0.0,1492.330810546875,1895.4371337890625,0.0,3640.747314453125,0.8948735594749451,1.0,0.0,3.0,1.0,0.0
17930460,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8737999200820923,0.5594742894172668,0.5071619749069214,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99273681640625,0.903605580329895,0.6192956566810608,0.5890982747077942,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7896772027015686,0.4080800116062164,0.28907111287117,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7849270105361938,0.4006453454494476,0.3845484852790832,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6432374119758606,0.2173948138952255,1.006596326828003,284.99285888671875,284.95001220703125,303.5874938964844,293.7821350097656,299.5851745605469,297.2033996582031,284.9915466308594,1.0,0.6610625386238098,0.4972026646137237,0.4972026646137237,1.0,1.0,-3.334156990051269,1.2421495914459229,2.0920073986053467,0.4898466169834137,0.9397649765014648,0.9397649765014648,0.0,242.0470733642578,217.0,63170.15625,0.0,3487.87744140625,1.0,278.8426818847656,282.9327392578125,296.7599182128906,300.796630859375,293.1499938964844,293.1499938964844,278.54998779296875,33831.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176754951477052,1.0,0.0,0.0,3.6927249431610094,3.6927490234375,9.098864666157168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.25,0.0,1564.80517578125,1895.4371337890625,0.0,3567.69091796875,0.9130929708480836,1.0,0.0,3.0,1.0,0.0
17930520,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8737999200820923,0.5594742894172668,0.5071619749069214,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99273681640625,0.903605580329895,0.6192956566810608,0.5890982747077942,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7896772027015686,0.4080800116062164,0.28907111287117,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7849270105361938,0.4006453454494476,0.3845484852790832,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6432374119758606,0.2173948138952255,1.006596326828003,284.99285888671875,284.95001220703125,303.5874938964844,293.7821350097656,299.5851745605469,297.2033996582031,284.9915466308594,1.0,0.6610625386238098,0.4972026646137237,0.4972026646137237,1.0,1.0,-3.334156990051269,1.2421495914459229,2.0920073986053467,0.4898466169834137,0.9397649765014648,0.9397649765014648,0.0,242.0470733642578,217.0,63170.15625,0.0,3487.87744140625,1.0,278.8426818847656,282.9327392578125,296.7599182128906,300.796630859375,293.1499938964844,293.1499938964844,278.54998779296875,33831.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176754951477052,1.0,0.0,0.0,3.6927249431610094,3.6927490234375,9.098864666157168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.25,0.0,1564.80517578125,1895.4371337890625,0.0,3567.69091796875,0.9130929708480836,1.0,0.0,3.0,1.0,0.0
17930580,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.882555365562439,0.556771457195282,0.5046260952949524,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9025573730469,0.915823459625244,0.6208908557891846,0.5903984308242798,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7993090748786926,0.408744603395462,0.2893449664115906,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7941226959228516,0.4007613062858581,0.3843884766101837,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6499593257904053,0.2171601057052612,1.003941535949707,284.9024353027344,284.95001220703125,303.6062927246094,293.760986328125,299.5829772949219,297.20135498046875,284.9035949707031,1.0,0.6544783711433411,0.4953239560127258,0.4953239560127258,1.0,1.0,-3.329623222351074,1.236372709274292,2.0932505130767822,0.4851517379283905,0.8511887788772583,0.8511887788772583,0.0,230.5892639160156,205.0,63503.56640625,0.0,3412.272705078125,1.0,278.5575561523437,282.8256530761719,296.7772827148437,300.9071960449219,293.1499938964844,293.1499938964844,278.8500061035156,39068.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245959520339966,1.0,0.0,0.0,3.555127620697021,3.5551512241363525,8.43341922518448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.3134765625,0.0,1452.520751953125,1895.4371337890625,0.0,3631.510498046875,0.8868796229362488,1.0,0.0,3.0,1.0,0.0
17930640,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.882555365562439,0.556771457195282,0.5046260952949524,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9025573730469,0.915823459625244,0.6208908557891846,0.5903984308242798,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7993090748786926,0.408744603395462,0.2893449664115906,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7941226959228516,0.4007613062858581,0.3843884766101837,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6499593257904053,0.2171601057052612,1.003941535949707,284.9024353027344,284.95001220703125,303.6062927246094,293.760986328125,299.5829772949219,297.20135498046875,284.9035949707031,1.0,0.6544783711433411,0.4953239560127258,0.4953239560127258,1.0,1.0,-3.329623222351074,1.236372709274292,2.0932505130767822,0.4851517379283905,0.8511887788772583,0.8511887788772583,0.0,230.5892639160156,205.0,63503.56640625,0.0,3412.272705078125,1.0,278.5575561523437,282.8256530761719,296.7772827148437,300.9071960449219,293.1499938964844,293.1499938964844,278.8500061035156,39068.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245959520339966,1.0,0.0,0.0,3.555127620697021,3.5551512241363525,8.43341922518448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.3134765625,0.0,1452.520751953125,1895.4371337890625,0.0,3631.510498046875,0.8868796229362488,1.0,0.0,3.0,1.0,0.0
17930700,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8874966502189636,0.5560798645019531,0.5034599900245667,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0126953125,0.9228439927101136,0.6221367120742798,0.5910789966583252,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8045849204063416,0.4094474911689758,0.2895069122314453,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7991660833358765,0.4011096358299255,0.3843117654323578,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6537120938301086,0.2171982824802398,1.0025382041931152,285.0125427246094,284.95001220703125,303.6156311035156,293.7510070800781,299.5842590332031,297.2041320800781,285.01336669921875,1.0,0.6511145830154419,0.4943845868110657,0.4943845868110657,1.0,1.0,-3.3274474143981934,1.2335243225097656,2.093923091888428,0.4826962947845459,0.927485167980194,0.927485167980194,0.0,224.696044921875,205.0,62670.4609375,0.0,3373.831298828125,1.0,278.79937744140625,282.95068359375,296.7182312011719,300.68328857421875,293.1499938964844,293.1499938964844,278.8500061035156,34272.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186237454414368,1.0,0.0,0.0,3.603763341903688,3.60378670692444,8.665743962410488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4921875,0.0,1469.5687255859375,1895.4371337890625,0.0,3576.451904296875,0.8953641057014465,1.0,0.0,3.0,1.0,0.0
17930760,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8934261202812195,0.5555006861686707,0.5027320981025696,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9955444335937,0.9310013055801392,0.6234920024871826,0.5921053290367126,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.81059330701828,0.4102704524993896,0.2898871600627899,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8050181269645691,0.4015660881996155,0.384481132030487,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6581910252571106,0.2173299640417099,1.00185227394104,284.9956970214844,284.95001220703125,303.6249084472656,293.74151611328125,299.58642578125,297.2081604003906,284.9942321777344,1.0,0.6478567123413086,0.4934492409229278,0.4934492409229278,1.0,1.0,-3.3276402950286865,1.2316304445266724,2.0960097312927246,0.4807157218456268,0.934705138206482,0.934705138206482,0.0,218.47203063964844,193.0,62758.66796875,0.0,3338.9345703125,1.0,278.84246826171875,282.936767578125,296.7190246582031,300.7271728515625,293.1499938964844,293.1499938964844,278.54998779296875,33648.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91667503118515,1.0,0.0,0.0,3.665125608444214,3.665149450302124,8.96336359801353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.64453125,0.0,1532.397705078125,1895.4371337890625,0.0,3558.4423828125,0.906795859336853,1.0,0.0,3.0,1.0,0.0
17930820,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.904550850391388,0.5529215931892395,0.5002941489219666,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051513671875,0.9464595913887024,0.6250804662704468,0.5933933854103088,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.821529746055603,0.4110755622386932,0.2902530133724212,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158161640167236,0.4017361402511596,0.3843656480312347,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6669803857803345,0.2171689569950103,0.999505877494812,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.5838928222656,297.2059936523437,284.90606689453125,1.0,0.6411530375480652,0.4915785193443298,0.4915785193443298,1.0,1.0,-3.323744773864746,1.226080060005188,2.097664833068848,0.4760989844799042,0.8478851318359375,0.8478851318359375,0.0,206.8446655273437,181.0,63121.234375,0.0,3264.1484375,1.0,278.5577697753906,282.829345703125,296.7406616210937,300.8444519042969,293.1499938964844,293.1499938964844,278.8500061035156,38939.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236961007118224,1.0,0.0,0.0,3.531075954437256,3.531099319458008,8.319694870806416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.931640625,0.0,1426.11572265625,1895.4371337890625,0.0,3623.228515625,0.8814572095870972,1.0,0.0,3.0,1.0,0.0
17930880,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.904550850391388,0.5529215931892395,0.5002941489219666,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051513671875,0.9464595913887024,0.6250804662704468,0.5933933854103088,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.821529746055603,0.4110755622386932,0.2902530133724212,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158161640167236,0.4017361402511596,0.3843656480312347,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6669803857803345,0.2171689569950103,0.999505877494812,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.5838928222656,297.2059936523437,284.90606689453125,1.0,0.6411530375480652,0.4915785193443298,0.4915785193443298,1.0,1.0,-3.323744773864746,1.226080060005188,2.097664833068848,0.4760989844799042,0.8478851318359375,0.8478851318359375,0.0,206.8446655273437,181.0,63121.234375,0.0,3264.1484375,1.0,278.5577697753906,282.829345703125,296.7406616210937,300.8444519042969,293.1499938964844,293.1499938964844,278.8500061035156,38939.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236961007118224,1.0,0.0,0.0,3.531075954437256,3.531099319458008,8.319694870806416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.931640625,0.0,1426.11572265625,1895.4371337890625,0.0,3623.228515625,0.8814572095870972,1.0,0.0,3.0,1.0,0.0
17930940,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9193288683891296,0.551732063293457,0.4984823167324066,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9950866699219,0.9636101722717284,0.6277072429656982,0.5951244831085205,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8342412114143372,0.4127365052700043,0.2908882200717926,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.828029215335846,0.4025677442550659,0.3844888210296631,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6777027249336243,0.2173939645290374,0.9976688027381896,284.9952392578125,284.95001220703125,303.6615600585937,293.7085876464844,299.58709716796875,297.2128601074219,284.9938049316406,1.0,0.6344503164291382,0.4897078275680542,0.4897078275680542,1.0,1.0,-3.3223419189453125,1.221526861190796,2.1008150577545166,0.4717199504375458,0.9299719929695128,0.9299719929695128,0.0,194.6441192626953,169.0,62422.83203125,0.0,3191.844970703125,1.0,278.8422241210937,282.9373779296875,296.6862487792969,300.67144775390625,293.1499938964844,293.1499938964844,278.54998779296875,33589.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91577410697937,1.0,0.0,0.0,3.6446878910064697,3.6447112560272217,8.863677862791519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.361328125,0.0,1509.2559814453125,1895.4371337890625,0.0,3550.109130859375,0.9021105766296388,1.0,0.0,3.0,1.0,0.0
