time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9193288683891296,0.551732063293457,0.4984823167324066,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9950866699219,0.9636101722717284,0.6277072429656982,0.5951244831085205,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8342412114143372,0.4127365052700043,0.2908882200717926,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.828029215335846,0.4025677442550659,0.3844888210296631,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6777027249336243,0.2173939645290374,0.9976688027381896,284.9952392578125,284.95001220703125,303.6615600585937,293.7085876464844,299.58709716796875,297.2128601074219,284.9938049316406,1.0,0.6344503164291382,0.4897078275680542,0.4897078275680542,1.0,1.0,-3.3223419189453125,1.221526861190796,2.1008150577545166,0.4717199504375458,0.9299719929695128,0.9299719929695128,0.0,194.6441192626953,169.0,62422.83203125,0.0,3191.844970703125,1.0,278.8422241210937,282.9373779296875,296.6862487792969,300.67144775390625,293.1499938964844,293.1499938964844,278.54998779296875,33589.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91577410697937,1.0,0.0,0.0,3.6446878910064697,3.6447112560272217,8.863677862791519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.361328125,0.0,1509.2559814453125,1895.4371337890625,0.0,3550.109130859375,0.9021105766296388,1.0,0.0,3.0,1.0,0.0
17931060,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9353878498077391,0.5492516756057739,0.496120274066925,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9065856933594,0.9796206951141356,0.6293091177940369,0.5964099168777466,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8477587103843689,0.4136897325515747,0.2913500666618347,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8408123254776001,0.4027569890022278,0.3843868672847748,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6891735196113586,0.2172859162092209,0.9955404996871948,284.9064636230469,284.95001220703125,303.6796264648437,293.6956481933594,299.5843505859375,297.21063232421875,284.9074401855469,1.0,0.6276795864105225,0.4878717362880707,0.4878717362880707,1.0,1.0,-3.3189282417297363,1.2161931991577148,2.102735042572021,0.4672031998634338,0.8449581861495972,0.8449581861495972,0.0,182.9823303222656,157.0,62803.0859375,0.0,3118.21337890625,1.0,278.55792236328125,282.8316955566406,296.7122497558594,300.7939758300781,293.1499938964844,293.1499938964844,278.8500061035156,38870.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922780990600586,1.0,0.0,0.0,3.511608839035034,3.511632204055786,8.228213914662774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1201171875,0.0,1405.24365234375,1895.4371337890625,0.0,3614.80078125,0.8771059513092041,1.0,0.0,3.0,1.0,0.0
17931120,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9353878498077391,0.5492516756057739,0.496120274066925,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9065856933594,0.9796206951141356,0.6293091177940369,0.5964099168777466,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8477587103843689,0.4136897325515747,0.2913500666618347,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8408123254776001,0.4027569890022278,0.3843868672847748,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6891735196113586,0.2172859162092209,0.9955404996871948,284.9064636230469,284.95001220703125,303.6796264648437,293.6956481933594,299.5843505859375,297.21063232421875,284.9074401855469,1.0,0.6276795864105225,0.4878717362880707,0.4878717362880707,1.0,1.0,-3.3189282417297363,1.2161931991577148,2.102735042572021,0.4672031998634338,0.8449581861495972,0.8449581861495972,0.0,182.9823303222656,157.0,62803.0859375,0.0,3118.21337890625,1.0,278.55792236328125,282.8316955566406,296.7122497558594,300.7939758300781,293.1499938964844,293.1499938964844,278.8500061035156,38870.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922780990600586,1.0,0.0,0.0,3.511608839035034,3.511632204055786,8.228213914662774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1201171875,0.0,1405.24365234375,1895.4371337890625,0.0,3614.80078125,0.8771059513092041,1.0,0.0,3.0,1.0,0.0
17931180,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547302722930908,0.5481479167938232,0.4943937659263611,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9950866699219,0.9960172176361084,0.6319105625152588,0.5981240272521973,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8646968007087708,0.415489912033081,0.2920880019664764,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567373752593994,0.4036112129688263,0.3845321238040924,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031243443489075,0.2175564020872116,0.993921399116516,284.99517822265625,284.95001220703125,303.697509765625,293.68536376953125,299.5873107910156,297.2173156738281,284.9942932128906,1.0,0.6209208369255066,0.4860356152057647,0.4860356152057647,1.0,1.0,-3.3180201053619385,1.2118592262268066,2.106160879135132,0.4629295170307159,0.9261255264282228,0.9261255264282228,0.0,170.75738525390625,160.0,62138.42578125,0.0,3047.0146484375,1.0,278.84136962890625,282.9387512207031,296.6632080078125,300.62823486328125,293.1499938964844,293.1499938964844,278.54998779296875,33609.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148138761520386,1.0,0.0,0.0,3.6254653930664062,3.625488758087158,8.770429076321307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.0458984375,0.0,1488.2791748046875,1895.4371337890625,0.0,3541.222900390625,0.8980686068534851,1.0,0.0,3.0,1.0,0.0
17931240,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547302722930908,0.5481479167938232,0.4943937659263611,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9950866699219,0.9960172176361084,0.6319105625152588,0.5981240272521973,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8646968007087708,0.415489912033081,0.2920880019664764,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567373752593994,0.4036112129688263,0.3845321238040924,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031243443489075,0.2175564020872116,0.993921399116516,284.99517822265625,284.95001220703125,303.697509765625,293.68536376953125,299.5873107910156,297.2173156738281,284.9942932128906,1.0,0.6209208369255066,0.4860356152057647,0.4860356152057647,1.0,1.0,-3.3180201053619385,1.2118592262268066,2.106160879135132,0.4629295170307159,0.9261255264282228,0.9261255264282228,0.0,170.75738525390625,160.0,62138.42578125,0.0,3047.0146484375,1.0,278.84136962890625,282.9387512207031,296.6632080078125,300.62823486328125,293.1499938964844,293.1499938964844,278.54998779296875,33609.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148138761520386,1.0,0.0,0.0,3.6254653930664062,3.625488758087158,8.770429076321307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.0458984375,0.0,1488.2791748046875,1895.4371337890625,0.0,3541.222900390625,0.8980686068534851,1.0,0.0,3.0,1.0,0.0
17931300,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.959588587284088,0.5469922423362732,0.493579238653183,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.87274169921875,0.9990000128746032,0.6327947974205017,0.5976844429969788,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8697740435600281,0.4160647988319397,0.2925496399402618,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8613872528076172,0.4037640392780304,0.3847318589687347,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7070598602294922,0.2175570428371429,0.9938247799873352,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.5862121582031,297.2168273925781,284.8717956542969,1.0,0.6193346381187439,0.4851175546646118,0.4851175546646118,1.0,1.0,-3.317215919494629,1.2095253467559814,2.1076903343200684,0.4608863890171051,0.8394941091537476,0.8394941091537476,0.0,167.6234588623047,160.0,62874.74609375,0.0,3027.509521484375,1.0,278.5984191894531,282.8013610839844,296.71002197265625,300.8354797363281,293.1499938964844,293.1499938964844,278.54998779296875,38289.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920450747013092,1.0,0.0,0.0,3.5781826972961426,3.5782065391540527,8.54315544529527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.77734375,0.0,1471.51708984375,1895.4371337890625,0.0,3593.317626953125,0.8885771632194519,1.0,0.0,3.0,1.0,0.0
17931360,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9605708122253418,0.5457465052604675,0.4923817813396454,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.90673828125,0.9990000128746032,0.633812665939331,0.5953307747840881,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8716360926628113,0.4165455102920532,0.2928430438041687,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629194498062134,0.4038086533546448,0.3847355544567108,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082580924034119,0.2174633592367172,0.9932926893234252,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5848693847656,297.2160949707031,284.9075927734375,1.0,0.6181238889694214,0.4842332899570465,0.4842332899570465,1.0,1.0,-3.312650442123413,1.2057640552520752,2.106886386871338,0.4581243693828583,0.8416241407394409,0.8416241407394409,0.0,166.40159606933594,163.0,62506.9375,0.0,3010.7197265625,1.0,278.5582580566406,282.8334655761719,296.69403076171875,300.75616455078125,293.1499938964844,293.1499938964844,278.8500061035156,38885.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216808676719666,1.0,0.0,0.0,3.493879795074463,3.4939026832580566,8.145339620568848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.9072265625,0.0,1386.983154296875,1895.4371337890625,0.0,3604.662353515625,0.8732004761695862,1.0,0.0,3.0,1.0,0.0
17931420,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616092443466188,0.5446208119392395,0.4910716414451599,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9931945800781,0.9990000128746032,0.6374079585075378,0.5919197201728821,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744353652000427,0.418373554944992,0.2939362525939941,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8649846315383911,0.4046078622341156,0.3852813243865967,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097582817077637,0.2176846712827682,0.9935978055000304,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5902404785156,297.2268371582031,284.992431640625,1.0,0.6171165108680725,0.4824647307395935,0.4824647307395935,1.0,1.0,-3.30929970741272,1.2005577087402344,2.1087419986724854,0.4534882307052612,0.920677900314331,0.920677900314331,0.0,165.15560913085938,166.0,61837.125,0.0,2996.469970703125,1.0,278.8412170410156,282.9391784667969,296.6502380371094,300.59490966796875,293.1499938964844,293.1499938964844,278.54998779296875,33648.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134275317192078,1.0,0.0,0.0,3.607259750366211,3.607283115386963,8.682567340656533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.8115234375,0.0,1468.7449951171875,1895.4371337890625,0.0,3528.38525390625,0.894000768661499,1.0,0.0,3.0,1.0,0.0
17931480,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616092443466188,0.5446208119392395,0.4910716414451599,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9931945800781,0.9990000128746032,0.6374079585075378,0.5919197201728821,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744353652000427,0.418373554944992,0.2939362525939941,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8649846315383911,0.4046078622341156,0.3852813243865967,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097582817077637,0.2176846712827682,0.9935978055000304,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5902404785156,297.2268371582031,284.992431640625,1.0,0.6171165108680725,0.4824647307395935,0.4824647307395935,1.0,1.0,-3.30929970741272,1.2005577087402344,2.1087419986724854,0.4534882307052612,0.920677900314331,0.920677900314331,0.0,165.15560913085938,166.0,61837.125,0.0,2996.469970703125,1.0,278.8412170410156,282.9391784667969,296.6502380371094,300.59490966796875,293.1499938964844,293.1499938964844,278.54998779296875,33648.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134275317192078,1.0,0.0,0.0,3.607259750366211,3.607283115386963,8.682567340656533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.8115234375,0.0,1468.7449951171875,1895.4371337890625,0.0,3528.38525390625,0.894000768661499,1.0,0.0,3.0,1.0,0.0
17931540,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9597801566123962,0.5422595739364624,0.489231139421463,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9110717773437,0.9990000128746032,0.6400553584098816,0.5929401516914368,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8748367428779602,0.4194838106632232,0.2948429882526397,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8647376894950867,0.4047766923904419,0.3856143951416015,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7093337774276733,0.2175590395927429,0.9935877323150636,284.9109802246094,284.95001220703125,303.75,293.67303466796875,299.58990478515625,297.2285461425781,284.911865234375,1.0,0.6174314618110657,0.4806961417198181,0.4806961417198181,1.0,1.0,-3.309791088104248,1.196847915649414,2.112943172454834,0.4495997428894043,0.8411573767662048,0.8411573767662048,0.0,165.49557495117188,169.0,62308.62890625,0.0,2999.478759765625,1.0,278.558349609375,282.8380126953125,296.6881103515625,300.7324523925781,293.1499938964844,293.1499938964844,278.8500061035156,38664.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200692176818848,1.0,0.0,0.0,3.4794938564300537,3.4795167446136475,8.078401947386737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.509765625,0.0,1370.621826171875,1895.4371337890625,0.0,3589.797119140625,0.8698844909667969,1.0,0.0,3.0,1.0,0.0
17931600,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9597801566123962,0.5422595739364624,0.489231139421463,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9110717773437,0.9990000128746032,0.6400553584098816,0.5929401516914368,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8748367428779602,0.4194838106632232,0.2948429882526397,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8647376894950867,0.4047766923904419,0.3856143951416015,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7093337774276733,0.2175590395927429,0.9935877323150636,284.9109802246094,284.95001220703125,303.75,293.67303466796875,299.58990478515625,297.2285461425781,284.911865234375,1.0,0.6174314618110657,0.4806961417198181,0.4806961417198181,1.0,1.0,-3.309791088104248,1.196847915649414,2.112943172454834,0.4495997428894043,0.8411573767662048,0.8411573767662048,0.0,165.49557495117188,169.0,62308.62890625,0.0,2999.478759765625,1.0,278.558349609375,282.8380126953125,296.6881103515625,300.7324523925781,293.1499938964844,293.1499938964844,278.8500061035156,38664.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200692176818848,1.0,0.0,0.0,3.4794938564300537,3.4795167446136475,8.078401947386737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.509765625,0.0,1370.621826171875,1895.4371337890625,0.0,3589.797119140625,0.8698844909667969,1.0,0.0,3.0,1.0,0.0
17931660,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9646599888801576,0.5451163053512573,0.4907264411449432,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.01318359375,0.9990000128746032,0.6482215523719788,0.5860509872436523,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817571401596069,0.425585925579071,0.2982583045959472,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708810210227966,0.4098722040653229,0.3892878592014313,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.715931236743927,0.2223755270242691,1.0096404552459717,285.0132751464844,284.95001220703125,303.7671813964844,293.6742248535156,299.6231384277344,297.2798156738281,285.0124206542969,1.0,0.6197064518928528,0.4790237843990326,0.4790237843990326,1.0,1.0,-3.3311023712158203,1.2016018629074097,2.129500389099121,0.4491486251354217,0.938378095626831,0.938378095626831,0.0,164.22482299804688,172.0,62189.5234375,0.0,3038.60302734375,1.0,278.8419494628906,282.9488525390625,296.65460205078125,300.6078186035156,293.1499938964844,293.1499938964844,278.54998779296875,32766.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125514626502992,1.0,0.0,0.0,3.6206421852111816,3.6206653118133545,8.747107926865283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.9140625,0.0,1476.755615234375,1895.4371337890625,0.0,3520.266845703125,0.8962007761001587,1.0,0.0,3.0,1.0,0.0
17931720,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9646599888801576,0.5451163053512573,0.4907264411449432,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.01318359375,0.9990000128746032,0.6482215523719788,0.5860509872436523,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817571401596069,0.425585925579071,0.2982583045959472,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708810210227966,0.4098722040653229,0.3892878592014313,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.715931236743927,0.2223755270242691,1.0096404552459717,285.0132751464844,284.95001220703125,303.7671813964844,293.6742248535156,299.6231384277344,297.2798156738281,285.0124206542969,1.0,0.6197064518928528,0.4790237843990326,0.4790237843990326,1.0,1.0,-3.3311023712158203,1.2016018629074097,2.129500389099121,0.4491486251354217,0.938378095626831,0.938378095626831,0.0,164.22482299804688,172.0,62189.5234375,0.0,3038.60302734375,1.0,278.8419494628906,282.9488525390625,296.65460205078125,300.6078186035156,293.1499938964844,293.1499938964844,278.54998779296875,32766.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125514626502992,1.0,0.0,0.0,3.6206421852111816,3.6206653118133545,8.747107926865283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.9140625,0.0,1476.755615234375,1895.4371337890625,0.0,3520.266845703125,0.8962007761001587,1.0,0.0,3.0,1.0,0.0
17931780,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9652279615402222,0.5445871353149414,0.4908761084079742,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9213256835937,0.9990000128746032,0.6544614434242249,0.5852091312408447,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849607110023499,0.4289620518684387,0.30101078748703,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8734946250915527,0.4123958349227905,0.3922021985054016,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7195224165916443,0.2251076102256775,1.0240790843963623,284.92120361328125,284.95001220703125,303.78424072265625,293.6757202148437,299.638671875,297.3035888671875,284.9224853515625,1.0,0.6232404112815857,0.4773513972759247,0.4773513972759247,1.0,1.0,-3.354456663131714,1.207056760787964,2.14739990234375,0.4493885338306427,0.8634387850761414,0.8634387850761414,0.0,164.98345947265625,175.0,63326.53515625,0.0,3094.2509765625,1.0,278.557861328125,282.82843017578125,296.7041015625,300.8026428222656,293.1499938964844,293.1499938964844,278.8500061035156,37565.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219601154327391,1.0,0.0,0.0,3.543831825256348,3.5438551902771,8.37991308344499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.5244140625,0.0,1429.598388671875,1895.4371337890625,0.0,3607.236328125,0.883182168006897,1.0,0.0,3.0,1.0,0.0
17931840,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9652279615402222,0.5445871353149414,0.4908761084079742,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9213256835937,0.9990000128746032,0.6544614434242249,0.5852091312408447,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849607110023499,0.4289620518684387,0.30101078748703,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8734946250915527,0.4123958349227905,0.3922021985054016,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7195224165916443,0.2251076102256775,1.0240790843963623,284.92120361328125,284.95001220703125,303.78424072265625,293.6757202148437,299.638671875,297.3035888671875,284.9224853515625,1.0,0.6232404112815857,0.4773513972759247,0.4773513972759247,1.0,1.0,-3.354456663131714,1.207056760787964,2.14739990234375,0.4493885338306427,0.8634387850761414,0.8634387850761414,0.0,164.98345947265625,175.0,63326.53515625,0.0,3094.2509765625,1.0,278.557861328125,282.82843017578125,296.7041015625,300.8026428222656,293.1499938964844,293.1499938964844,278.8500061035156,37565.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219601154327391,1.0,0.0,0.0,3.543831825256348,3.5438551902771,8.37991308344499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.5244140625,0.0,1429.598388671875,1895.4371337890625,0.0,3607.236328125,0.883182168006897,1.0,0.0,3.0,1.0,0.0
17931900,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.964179277420044,0.5446194410324097,0.4906722903251648,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03228759765625,0.9990000128746032,0.6573026180267334,0.5868484973907471,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852148652076721,0.4306545257568359,0.3021076619625091,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8734427690505981,0.4135509431362152,0.3932317197322845,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7200038433074951,0.2261973172426223,1.0291239023208618,285.0321044921875,284.95001220703125,303.7927551269531,293.6766052246094,299.64459228515625,297.31268310546875,285.0334777832031,1.0,0.6251487731933594,0.4765152037143707,0.4765152037143707,1.0,1.0,-3.3648056983947754,1.209238052368164,2.155567646026612,0.449179083108902,0.9464824199676514,0.9464824199676514,0.0,165.94810485839844,175.0,62797.84375,0.0,3122.747802734375,1.0,278.7994384765625,282.9502258300781,296.656982421875,300.6136474609375,293.1499938964844,293.1499938964844,278.8500061035156,33191.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173758029937744,1.0,0.0,0.0,3.611135721206665,3.611158847808838,8.701235287844611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.8818359375,0.0,1469.5709228515625,1895.4371337890625,0.0,3564.921142578125,0.8960991501808167,1.0,0.0,3.0,1.0,0.0
17931960,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.96328604221344,0.5446815490722656,0.4908006191253662,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182189941406,0.9990000128746032,0.659963071346283,0.5886012315750122,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8855323791503906,0.4323446750640869,0.3033279180526733,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8734086155891418,0.4146793186664581,0.3943604826927185,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7203988432884216,0.2271977961063385,1.0339943170547483,285.0183410644531,284.95001220703125,303.8012084960937,293.67755126953125,299.6484375,297.3204040527344,285.01690673828125,1.0,0.6271665692329407,0.4753899872303009,0.4753899872303009,1.0,1.0,-3.375750064849853,1.2110127210617063,2.1647372245788574,0.4484343528747558,0.9630218148231506,0.9630218148231506,0.0,166.9777069091797,178.0,63173.40625,0.0,3153.11376953125,1.0,278.8425598144531,282.9350891113281,296.6679992675781,300.68682861328125,293.1499938964844,293.1499938964844,278.54998779296875,32548.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167160391807556,1.0,0.0,0.0,3.6916139125823975,3.691637754440308,9.093390644920872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.2431640625,0.0,1553.8421630859375,1895.4371337890625,0.0,3558.821533203125,0.9120367765426636,1.0,0.0,3.0,1.0,0.0
17932020,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9589830040931702,0.543125331401825,0.4898622930049896,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.91064453125,0.9990000128746032,0.6632621884346008,0.5951143503189087,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839961886405945,0.4345457255840301,0.3051303029060364,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712616562843323,0.415848970413208,0.3958222866058349,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193621397018433,0.228353351354599,1.040680170059204,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6446228027344,297.3187255859375,284.9120178222656,1.0,0.6311826109886169,0.4731395840644836,0.4731395840644836,1.0,1.0,-3.394426822662353,1.2131330966949463,2.1812937259674072,0.4462873339653015,0.8742649555206299,0.8742649555206299,0.0,169.86175537109375,181.0,64216.13671875,0.0,3211.878173828125,1.0,278.5572814941406,282.80340576171875,296.7101135253906,300.8692321777344,293.1499938964844,293.1499938964844,278.8500061035156,37795.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264780879020692,1.0,0.0,0.0,3.613572597503662,3.613596677780152,8.712983117220574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.025390625,0.0,1506.3175048828125,1895.4371337890625,0.0,3648.8173828125,0.8987464904785156,1.0,0.0,3.0,1.0,0.0
17932080,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9589830040931702,0.543125331401825,0.4898622930049896,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.91064453125,0.9990000128746032,0.6632621884346008,0.5951143503189087,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839961886405945,0.4345457255840301,0.3051303029060364,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712616562843323,0.415848970413208,0.3958222866058349,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193621397018433,0.228353351354599,1.040680170059204,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6446228027344,297.3187255859375,284.9120178222656,1.0,0.6311826109886169,0.4731395840644836,0.4731395840644836,1.0,1.0,-3.394426822662353,1.2131330966949463,2.1812937259674072,0.4462873339653015,0.8742649555206299,0.8742649555206299,0.0,169.86175537109375,181.0,64216.13671875,0.0,3211.878173828125,1.0,278.5572814941406,282.80340576171875,296.7101135253906,300.8692321777344,293.1499938964844,293.1499938964844,278.8500061035156,37795.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264780879020692,1.0,0.0,0.0,3.613572597503662,3.613596677780152,8.712983117220574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.025390625,0.0,1506.3175048828125,1895.4371337890625,0.0,3648.8173828125,0.8987464904785156,1.0,0.0,3.0,1.0,0.0
17932140,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9548866748809814,0.5428722500801086,0.4893958270549774,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01513671875,0.9990000128746032,0.6666184663772583,0.6017490029335022,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8825600743293762,0.4374842941761017,0.3070659637451172,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8691204190254211,0.4175384938716888,0.3973130285739898,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7180488705635071,0.2295851409435272,1.04625141620636,285.0152282714844,284.95001220703125,303.8349304199219,293.68218994140625,299.64276123046875,297.3203430175781,285.0140075683594,1.0,0.6351686120033264,0.470889151096344,0.470889151096344,1.0,1.0,-3.4126627445220947,1.2149956226348877,2.197667121887207,0.4438256025314331,0.9749912023544312,0.9749912023544312,0.0,172.78347778320312,184.0,63879.9140625,0.0,3270.4560546875,1.0,278.84259033203125,282.9202575683594,296.6708679199219,300.73687744140625,293.1499938964844,293.1499938964844,278.54998779296875,32905.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207403659820556,1.0,0.0,0.0,3.7460434436798096,3.746068000793457,9.363515118820942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.576171875,0.0,1618.9080810546875,1895.4371337890625,0.0,3595.9892578125,0.9245867729187012,1.0,0.0,3.0,1.0,0.0
17932200,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9548866748809814,0.5428722500801086,0.4893958270549774,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01513671875,0.9990000128746032,0.6666184663772583,0.6017490029335022,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8825600743293762,0.4374842941761017,0.3070659637451172,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8691204190254211,0.4175384938716888,0.3973130285739898,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7180488705635071,0.2295851409435272,1.04625141620636,285.0152282714844,284.95001220703125,303.8349304199219,293.68218994140625,299.64276123046875,297.3203430175781,285.0140075683594,1.0,0.6351686120033264,0.470889151096344,0.470889151096344,1.0,1.0,-3.4126627445220947,1.2149956226348877,2.197667121887207,0.4438256025314331,0.9749912023544312,0.9749912023544312,0.0,172.78347778320312,184.0,63879.9140625,0.0,3270.4560546875,1.0,278.84259033203125,282.9202575683594,296.6708679199219,300.73687744140625,293.1499938964844,293.1499938964844,278.54998779296875,32905.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207403659820556,1.0,0.0,0.0,3.7460434436798096,3.746068000793457,9.363515118820942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.576171875,0.0,1618.9080810546875,1895.4371337890625,0.0,3595.9892578125,0.9245867729187012,1.0,0.0,3.0,1.0,0.0
17932260,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9496611952781676,0.5411781668663025,0.4883270859718323,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90509033203125,0.9990000128746032,0.6684283018112183,0.6095420122146606,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8803162574768066,0.4395068287849426,0.3087277114391327,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8662418723106384,0.4184363484382629,0.3984852135181427,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7160206437110901,0.2302535623311996,1.0505151748657229,284.9049072265625,284.95001220703125,303.8516845703125,293.6849975585937,299.6333312988281,297.3100280761719,284.9066772460937,1.0,0.6390833258628845,0.4687279760837555,0.4687279760837555,1.0,1.0,-3.4292914867401123,1.2163374423980713,2.212954044342041,0.4412702620029449,0.8816852569580078,0.8816852569580078,0.0,176.0421142578125,187.0,64867.44140625,0.0,3327.84814453125,1.0,278.55670166015625,282.7872619628906,296.7126159667969,300.9139709472656,293.1499938964844,293.1499938964844,278.8500061035156,38073.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298441410064696,1.0,0.0,0.0,3.6630818843841553,3.6631064414978014,8.953369956543611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.51171875,0.0,1563.3404541015625,1895.4371337890625,0.0,3679.712646484375,0.9098483324050904,1.0,0.0,3.0,1.0,0.0
17932320,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9496611952781676,0.5411781668663025,0.4883270859718323,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90509033203125,0.9990000128746032,0.6684283018112183,0.6095420122146606,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8803162574768066,0.4395068287849426,0.3087277114391327,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8662418723106384,0.4184363484382629,0.3984852135181427,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7160206437110901,0.2302535623311996,1.0505151748657229,284.9049072265625,284.95001220703125,303.8516845703125,293.6849975585937,299.6333312988281,297.3100280761719,284.9066772460937,1.0,0.6390833258628845,0.4687279760837555,0.4687279760837555,1.0,1.0,-3.4292914867401123,1.2163374423980713,2.212954044342041,0.4412702620029449,0.8816852569580078,0.8816852569580078,0.0,176.0421142578125,187.0,64867.44140625,0.0,3327.84814453125,1.0,278.55670166015625,282.7872619628906,296.7126159667969,300.9139709472656,293.1499938964844,293.1499938964844,278.8500061035156,38073.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298441410064696,1.0,0.0,0.0,3.6630818843841553,3.6631064414978014,8.953369956543611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.51171875,0.0,1563.3404541015625,1895.4371337890625,0.0,3679.712646484375,0.9098483324050904,1.0,0.0,3.0,1.0,0.0
17932380,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9452308416366576,0.5409018993377686,0.4878126084804535,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0162048339844,0.9990000128746032,0.6707950234413147,0.6165882349014282,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8787054419517517,0.4424132108688354,0.3106192052364349,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639104962348938,0.4200146794319153,0.3998406827449798,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142600417137146,0.2312103360891342,1.0546671152114868,285.016357421875,284.95001220703125,303.86834716796875,293.6881408691406,299.6288146972656,297.3074951171875,285.0150756835937,1.0,0.6429134607315063,0.4665667712688446,0.4665667712688446,1.0,1.0,-3.446041822433472,1.2176586389541626,2.2283830642700195,0.4385079443454742,0.9858871698379515,0.9858871698379515,0.0,179.08656311035156,190.0,64436.31640625,0.0,3384.788818359375,1.0,278.8433837890625,282.91168212890625,296.67413330078125,300.7760009765625,293.1499938964844,293.1499938964844,278.54998779296875,33078.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235854148864746,1.0,0.0,0.0,3.787346363067627,3.7873711585998535,9.571132295604912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.8515625,0.0,1668.7301025390625,1895.4371337890625,0.0,3622.209228515625,0.933976411819458,1.0,0.0,3.0,1.0,0.0
17932440,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9452308416366576,0.5409018993377686,0.4878126084804535,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0162048339844,0.9990000128746032,0.6707950234413147,0.6165882349014282,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8787054419517517,0.4424132108688354,0.3106192052364349,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639104962348938,0.4200146794319153,0.3998406827449798,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142600417137146,0.2312103360891342,1.0546671152114868,285.016357421875,284.95001220703125,303.86834716796875,293.6881408691406,299.6288146972656,297.3074951171875,285.0150756835937,1.0,0.6429134607315063,0.4665667712688446,0.4665667712688446,1.0,1.0,-3.446041822433472,1.2176586389541626,2.2283830642700195,0.4385079443454742,0.9858871698379515,0.9858871698379515,0.0,179.08656311035156,190.0,64436.31640625,0.0,3384.788818359375,1.0,278.8433837890625,282.91168212890625,296.67413330078125,300.7760009765625,293.1499938964844,293.1499938964844,278.54998779296875,33078.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235854148864746,1.0,0.0,0.0,3.787346363067627,3.7873711585998535,9.571132295604912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.8515625,0.0,1668.7301025390625,1895.4371337890625,0.0,3622.209228515625,0.933976411819458,1.0,0.0,3.0,1.0,0.0
17932500,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430245757102966,0.5401466488838196,0.4875441491603851,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.88232421875,0.9990000128746032,0.6715084910392761,0.6200751662254333,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8779506683349609,0.4435024559497833,0.3115864992141723,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8628078103065491,0.4205144345760345,0.4005565643310547,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7134194374084473,0.231524109840393,1.056851863861084,284.8827209472656,284.95001220703125,303.8766784667969,293.6898193359375,299.62408447265625,297.3025207519531,284.8798522949219,1.0,0.6448373794555664,0.4654861688613891,0.4654861688613891,1.0,1.0,-3.4545681476593018,1.218340516090393,2.2362277507781982,0.4371658563613891,0.897139847278595,0.897139847278595,0.0,180.6179656982422,190.0,65575.484375,0.0,3413.85595703125,1.0,278.5945739746094,282.7574157714844,296.7267150878906,301.0100402832031,293.1499938964844,293.1499938964844,278.54998779296875,36666.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300462603569032,1.0,0.0,0.0,3.771794319152832,3.771819591522217,9.492689514445374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.3349609375,0.0,1678.0938720703125,1895.4371337890625,0.0,3681.565185546875,0.9311955571174622,1.0,0.0,3.0,1.0,0.0
17932560,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399529695510864,0.5391985774040222,0.4867472052574157,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9026184082031,0.9990000128746032,0.671885073184967,0.6243875026702881,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765508532524109,0.4444301128387451,0.3122808933258056,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8611125349998474,0.4208446741104126,0.4009512364864349,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120500802993774,0.2317037880420684,1.0580861568450928,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6177062988281,297.2950744628906,284.904296875,1.0,0.646670401096344,0.4644211530685425,0.4644211530685425,1.0,1.0,-3.461592435836792,1.2184592485427856,2.243133306503296,0.4355719983577728,0.889766275882721,0.889766275882721,0.0,182.36276245117188,193.0,65429.22265625,0.0,3440.76123046875,1.0,278.5567626953125,282.77557373046875,296.7174377441406,300.9543762207031,293.1499938964844,293.1499938964844,278.8500061035156,38088.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932335615158081,1.0,0.0,0.0,3.704887628555298,3.704912662506104,9.158901548289576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.17578125,0.0,1610.9583740234375,1895.4371337890625,0.0,3702.531005859375,0.9192233681678772,1.0,0.0,3.0,1.0,0.0
17932620,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9355891346931458,0.5389343500137329,0.4862323999404907,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182189941406,0.9990000128746032,0.6736928224563599,0.6313176155090332,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.875080943107605,0.4473682940006256,0.3141856491565704,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589094877243042,0.4223852157592773,0.4022613763809204,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102012038230896,0.2325457483530044,1.0616580247879028,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.612548828125,297.2918395996094,285.0171813964844,1.0,0.6503523588180542,0.4622910916805267,0.4622910916805267,1.0,1.0,-3.477466344833374,1.2193537950515747,2.258112668991089,0.4325011968612671,0.996945023536682,0.996945023536682,0.0,185.3863220214844,196.0,64931.390625,0.0,3496.48193359375,1.0,278.8436584472656,282.90509033203125,296.6802978515625,300.81378173828125,293.1499938964844,293.1499938964844,278.54998779296875,33200.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258873462677002,1.0,0.0,0.0,3.822813510894776,3.82283878326416,9.75123271018674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.400390625,0.0,1712.1259765625,1895.4371337890625,0.0,3643.3876953125,0.94208961725235,1.0,0.0,3.0,1.0,0.0
17932680,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9355891346931458,0.5389343500137329,0.4862323999404907,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182189941406,0.9990000128746032,0.6736928224563599,0.6313176155090332,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.875080943107605,0.4473682940006256,0.3141856491565704,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589094877243042,0.4223852157592773,0.4022613763809204,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102012038230896,0.2325457483530044,1.0616580247879028,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.612548828125,297.2918395996094,285.0171813964844,1.0,0.6503523588180542,0.4622910916805267,0.4622910916805267,1.0,1.0,-3.477466344833374,1.2193537950515747,2.258112668991089,0.4325011968612671,0.996945023536682,0.996945023536682,0.0,185.3863220214844,196.0,64931.390625,0.0,3496.48193359375,1.0,278.8436584472656,282.90509033203125,296.6802978515625,300.81378173828125,293.1499938964844,293.1499938964844,278.54998779296875,33200.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258873462677002,1.0,0.0,0.0,3.822813510894776,3.82283878326416,9.75123271018674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.400390625,0.0,1712.1259765625,1895.4371337890625,0.0,3643.3876953125,0.94208961725235,1.0,0.0,3.0,1.0,0.0
17932740,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.930064857006073,0.5372320413589478,0.4851877689361572,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8997802734375,0.9990000128746032,0.674315869808197,0.637923002243042,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8727946877479553,0.4494032859802246,0.3158734738826751,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8559852838516235,0.4231695830821991,0.4033470153808594,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7076776623725891,0.232944518327713,1.0647013187408447,284.8996276855469,284.95001220703125,303.9180908203125,293.69952392578125,299.6009826660156,297.2792663574219,284.9010925292969,1.0,0.6539124250411987,0.4601610600948334,0.4601610600948334,1.0,1.0,-3.491156816482544,1.219318389892578,2.271838426589966,0.4291455447673797,0.8975390195846558,0.8975390195846558,0.0,188.8257598876953,199.0,65941.6953125,0.0,3549.869384765625,1.0,278.5566711425781,282.7640686035156,296.7243347167969,300.9939270019531,293.1499938964844,293.1499938964844,278.8500061035156,38053.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934450387954712,1.0,0.0,0.0,3.7443501949310303,3.744375467300415,9.355052270620944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.98046875,0.0,1656.4586181640625,1895.4371337890625,0.0,3721.865234375,0.927874743938446,1.0,0.0,3.0,1.0,0.0
17932800,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.930064857006073,0.5372320413589478,0.4851877689361572,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8997802734375,0.9990000128746032,0.674315869808197,0.637923002243042,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8727946877479553,0.4494032859802246,0.3158734738826751,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8559852838516235,0.4231695830821991,0.4033470153808594,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7076776623725891,0.232944518327713,1.0647013187408447,284.8996276855469,284.95001220703125,303.9180908203125,293.69952392578125,299.6009826660156,297.2792663574219,284.9010925292969,1.0,0.6539124250411987,0.4601610600948334,0.4601610600948334,1.0,1.0,-3.491156816482544,1.219318389892578,2.271838426589966,0.4291455447673797,0.8975390195846558,0.8975390195846558,0.0,188.8257598876953,199.0,65941.6953125,0.0,3549.869384765625,1.0,278.5566711425781,282.7640686035156,296.7243347167969,300.9939270019531,293.1499938964844,293.1499938964844,278.8500061035156,38053.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934450387954712,1.0,0.0,0.0,3.7443501949310303,3.744375467300415,9.355052270620944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.98046875,0.0,1656.4586181640625,1895.4371337890625,0.0,3721.865234375,0.927874743938446,1.0,0.0,3.0,1.0,0.0
