time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245463609695436,0.5369457602500916,0.4846839606761932,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0167236328125,0.9967902898788452,0.67621910572052,0.6401189565658569,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704112768173218,0.4523541927337646,0.3178092837333679,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529112935066223,0.4246487915515899,0.4046317338943481,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049075365066528,0.2336908280849456,1.0679866075515747,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5968933105469,297.2784118652344,285.0157470703125,1.0,0.6570634841918945,0.458071619272232,0.458071619272232,1.0,1.0,-3.501023530960083,1.2178659439086914,2.283157587051392,0.425021082162857,1.0,1.0,0.0,192.4095001220703,202.0,65297.6796875,0.0,3595.20068359375,1.0,278.8438720703125,282.89752197265625,296.6874389648437,300.8461303710937,293.1499938964844,293.1499938964844,278.54998779296875,33441.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277535676956176,1.0,0.0,0.0,3.851460695266724,3.851486206054688,9.897926247504074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.1787109375,0.0,1748.8695068359375,1895.4371337890625,0.0,3660.533203125,0.9487085342407228,1.0,0.0,3.0,1.0,0.0
17932920,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245463609695436,0.5369457602500916,0.4846839606761932,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0167236328125,0.9967902898788452,0.67621910572052,0.6401189565658569,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704112768173218,0.4523541927337646,0.3178092837333679,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529112935066223,0.4246487915515899,0.4046317338943481,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049075365066528,0.2336908280849456,1.0679866075515747,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5968933105469,297.2784118652344,285.0157470703125,1.0,0.6570634841918945,0.458071619272232,0.458071619272232,1.0,1.0,-3.501023530960083,1.2178659439086914,2.283157587051392,0.425021082162857,1.0,1.0,0.0,192.4095001220703,202.0,65297.6796875,0.0,3595.20068359375,1.0,278.8438720703125,282.89752197265625,296.6874389648437,300.8461303710937,293.1499938964844,293.1499938964844,278.54998779296875,33441.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277535676956176,1.0,0.0,0.0,3.851460695266724,3.851486206054688,9.897926247504074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.1787109375,0.0,1748.8695068359375,1895.4371337890625,0.0,3660.533203125,0.9487085342407228,1.0,0.0,3.0,1.0,0.0
17932980,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9183416366577148,0.5352276563644409,0.4836540818214416,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.895751953125,0.9935922622680664,0.6774008274078369,0.6416298151016235,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8675389885902405,0.4543971717357635,0.3195251822471618,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8494361042976379,0.4253692030906677,0.4056879878044128,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7017707824707031,0.2340071946382522,1.070783257484436,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5874938964844,297.2699279785156,284.8971252441406,1.0,0.6599432826042175,0.4559822082519531,0.4559822082519531,1.0,1.0,-3.50830340385437,1.215358853340149,2.292944431304932,0.4205943644046783,0.9000378847122192,0.9000378847122192,0.0,196.2120513916016,205.0,66208.265625,0.0,3635.7529296875,1.0,278.5567932128906,282.7557373046875,296.7309875488281,301.0194702148437,293.1499938964844,293.1499938964844,278.25,38279.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935810387134552,1.0,0.0,0.0,3.766668796539306,3.7666945457458496,9.466908181821054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.28515625,0.0,1684.48681640625,1895.4371337890625,0.0,3734.28173828125,0.9330198168754578,1.0,0.0,3.0,1.0,0.0
17933040,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9183416366577148,0.5352276563644409,0.4836540818214416,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.895751953125,0.9935922622680664,0.6774008274078369,0.6416298151016235,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8675389885902405,0.4543971717357635,0.3195251822471618,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8494361042976379,0.4253692030906677,0.4056879878044128,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7017707824707031,0.2340071946382522,1.070783257484436,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5874938964844,297.2699279785156,284.8971252441406,1.0,0.6599432826042175,0.4559822082519531,0.4559822082519531,1.0,1.0,-3.50830340385437,1.215358853340149,2.292944431304932,0.4205943644046783,0.9000378847122192,0.9000378847122192,0.0,196.2120513916016,205.0,66208.265625,0.0,3635.7529296875,1.0,278.5567932128906,282.7557373046875,296.7309875488281,301.0194702148437,293.1499938964844,293.1499938964844,278.25,38279.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935810387134552,1.0,0.0,0.0,3.766668796539306,3.7666945457458496,9.466908181821054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.28515625,0.0,1684.48681640625,1895.4371337890625,0.0,3734.28173828125,0.9330198168754578,1.0,0.0,3.0,1.0,0.0
17933100,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9150280356407166,0.5342557430267334,0.4829249680042267,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.823974609375,0.99180006980896,0.6778954267501831,0.6422262787818909,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659008741378784,0.455310583114624,0.3202519714832306,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475030064582825,0.4255926012992859,0.4060271382331848,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999745965003967,0.2340531945228576,1.071528077125549,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5821838378906,297.2650451660156,284.8284606933594,1.0,0.6611951589584351,0.4549375176429748,0.4549375176429748,1.0,1.0,-3.5103228092193604,1.2134747505187988,2.2968482971191406,0.4180628359317779,0.8201816082000732,0.8201816082000732,0.0,198.1495513916016,205.0,66547.1484375,0.0,3652.33056640625,1.0,278.2989196777344,282.6689147949219,296.74761962890625,301.1401062011719,293.1499938964844,293.1499938964844,278.25,42927.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402931332588196,1.0,0.0,0.0,3.633244037628174,3.633269309997559,8.808104325908062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.482421875,0.0,1566.1981201171875,1895.4371337890625,0.0,3775.10986328125,0.9044225215911864,1.0,0.0,3.0,1.0,0.0
17933160,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119553565979004,0.5336151123046875,0.4822072982788086,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915100097656,0.9901047348976136,0.6786594390869141,0.6428235173225403,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644124269485474,0.456436812877655,0.3209745585918426,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457009196281433,0.4259667098522186,0.4063364565372467,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982674598693848,0.2341690808534622,1.0721038579940796,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5788269042969,297.2624816894531,284.8929443359375,1.0,0.662370502948761,0.4539778232574463,0.4539778232574463,1.0,1.0,-3.512108087539673,1.2116979360580444,2.300410032272339,0.4156406819820404,0.8368037939071655,0.8368037939071655,0.0,199.98049926757807,208.0,66223.8984375,0.0,3667.714599609375,1.0,278.2580871582031,282.7259826660156,296.7212829589844,301.02557373046875,293.1499938964844,293.1499938964844,278.54998779296875,40600.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939636528491974,1.0,0.0,0.0,3.540773391723633,3.540796995162964,8.365454391423555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.890625,0.0,1448.3983154296875,1895.4371337890625,0.0,3769.13916015625,0.8852247595787048,1.0,0.0,3.0,1.0,0.0
17933220,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090744256973268,0.5336229205131531,0.4820433855056762,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99871826171875,0.9889039397239684,0.6813751459121704,0.6451845169067383,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639626502990723,0.4596565067768097,0.3231079280376434,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444082140922546,0.4275593161582947,0.407715231180191,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969742178916931,0.2349433153867721,1.0752933025360107,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5798034667969,297.26861572265625,284.9985046386719,1.0,0.6650474667549133,0.4520584344863891,0.4520584344863891,1.0,1.0,-3.522801637649536,1.2108280658721924,2.311973571777344,0.4118671119213104,0.9274274706840516,0.9274274706840516,0.0,202.4187469482422,211.0,65666.6640625,0.0,3708.787841796875,1.0,278.5415344238281,282.8498229980469,296.6910705566406,300.8722839355469,293.1499938964844,293.1499938964844,278.25,33983.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930287778377533,1.0,0.0,0.0,3.643124580383301,3.643148183822632,8.856075623953075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.7646484375,0.0,1510.47119140625,1895.4371337890625,0.0,3683.77880859375,0.9024908542633056,1.0,0.0,3.0,1.0,0.0
17933280,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090744256973268,0.5336229205131531,0.4820433855056762,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99871826171875,0.9889039397239684,0.6813751459121704,0.6451845169067383,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639626502990723,0.4596565067768097,0.3231079280376434,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444082140922546,0.4275593161582947,0.407715231180191,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969742178916931,0.2349433153867721,1.0752933025360107,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5798034667969,297.26861572265625,284.9985046386719,1.0,0.6650474667549133,0.4520584344863891,0.4520584344863891,1.0,1.0,-3.522801637649536,1.2108280658721924,2.311973571777344,0.4118671119213104,0.9274274706840516,0.9274274706840516,0.0,202.4187469482422,211.0,65666.6640625,0.0,3708.787841796875,1.0,278.5415344238281,282.8498229980469,296.6910705566406,300.8722839355469,293.1499938964844,293.1499938964844,278.25,33983.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930287778377533,1.0,0.0,0.0,3.643124580383301,3.643148183822632,8.856075623953075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.7646484375,0.0,1510.47119140625,1895.4371337890625,0.0,3683.77880859375,0.9024908542633056,1.0,0.0,3.0,1.0,0.0
17933340,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9047515988349916,0.5322365760803223,0.4812069833278656,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9173583984375,0.9865710735321044,0.6829349398612976,0.6470445394515991,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8623119592666626,0.4619909524917602,0.3249661922454834,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8420673608779907,0.4284295439720154,0.408838152885437,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6947826147079468,0.2353323400020599,1.0781409740447998,284.9172668457031,284.95001220703125,304.00030517578125,293.7250671386719,299.5736999511719,297.2643737792969,284.9180603027344,1.0,0.6677331328392029,0.450139045715332,0.450139045715332,1.0,1.0,-3.531052589416504,1.20896577835083,2.322086811065674,0.4078946113586426,0.8538497686386108,0.8538497686386108,0.0,205.614974975586,214.0,66350.5234375,0.0,3748.55810546875,1.0,278.2579040527344,282.74468994140625,296.73944091796875,301.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,38323.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366635084152222,1.0,0.0,0.0,3.5341885089874268,3.5342118740081787,8.334368999385333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.99609375,0.0,1424.9324951171875,1895.4371337890625,0.0,3742.0634765625,0.8816083669662476,1.0,0.0,3.0,1.0,0.0
17933400,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9047515988349916,0.5322365760803223,0.4812069833278656,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9173583984375,0.9865710735321044,0.6829349398612976,0.6470445394515991,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8623119592666626,0.4619909524917602,0.3249661922454834,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8420673608779907,0.4284295439720154,0.408838152885437,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6947826147079468,0.2353323400020599,1.0781409740447998,284.9172668457031,284.95001220703125,304.00030517578125,293.7250671386719,299.5736999511719,297.2643737792969,284.9180603027344,1.0,0.6677331328392029,0.450139045715332,0.450139045715332,1.0,1.0,-3.531052589416504,1.20896577835083,2.322086811065674,0.4078946113586426,0.8538497686386108,0.8538497686386108,0.0,205.614974975586,214.0,66350.5234375,0.0,3748.55810546875,1.0,278.2579040527344,282.74468994140625,296.73944091796875,301.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,38323.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366635084152222,1.0,0.0,0.0,3.5341885089874268,3.5342118740081787,8.334368999385333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.99609375,0.0,1424.9324951171875,1895.4371337890625,0.0,3742.0634765625,0.8816083669662476,1.0,0.0,3.0,1.0,0.0
17933460,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016208052635192,0.5319872498512268,0.4808252453804016,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053405761719,0.9849321842193604,0.6853583455085754,0.6491703391075134,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.861505389213562,0.4651042520999908,0.327048122882843,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404574990272522,0.4298794567584991,0.4101306200027466,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6932156682014465,0.2360365688800811,1.0812417268753052,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5731201171875,297.2684326171875,285.00445556640625,1.0,0.6704376339912415,0.4482254981994629,0.4482254981994629,1.0,1.0,-3.540930986404419,1.2076892852783203,2.333241701126098,0.4039680957794189,0.9412513971328736,0.9412513971328736,0.0,208.3611755371093,217.0,65918.1875,0.0,3789.87939453125,1.0,278.5415954589844,282.85028076171875,296.7129821777344,300.9099426269531,293.1499938964844,293.1499938964844,278.25,33269.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297105073928832,1.0,0.0,0.0,3.6578946113586426,3.6579182147979736,8.928030865718029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.2734375,0.0,1521.49365234375,1895.4371337890625,0.0,3678.487548828125,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
17933520,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016208052635192,0.5319872498512268,0.4808252453804016,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053405761719,0.9849321842193604,0.6853583455085754,0.6491703391075134,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.861505389213562,0.4651042520999908,0.327048122882843,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404574990272522,0.4298794567584991,0.4101306200027466,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6932156682014465,0.2360365688800811,1.0812417268753052,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5731201171875,297.2684326171875,285.00445556640625,1.0,0.6704376339912415,0.4482254981994629,0.4482254981994629,1.0,1.0,-3.540930986404419,1.2076892852783203,2.333241701126098,0.4039680957794189,0.9412513971328736,0.9412513971328736,0.0,208.3611755371093,217.0,65918.1875,0.0,3789.87939453125,1.0,278.5415954589844,282.85028076171875,296.7129821777344,300.9099426269531,293.1499938964844,293.1499938964844,278.25,33269.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297105073928832,1.0,0.0,0.0,3.6578946113586426,3.6579182147979736,8.928030865718029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.2734375,0.0,1521.49365234375,1895.4371337890625,0.0,3678.487548828125,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
17933580,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972378969192505,0.5304192304611206,0.4798264801502228,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9122314453125,0.9822022914886476,0.6866108775138855,0.6507461071014404,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596240878105164,0.4673367440700531,0.3288427591323852,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378915190696716,0.4305783212184906,0.4111072719097137,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6907781958580017,0.2363027930259704,1.0836355686187744,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5654296875,297.2621765136719,284.9130249023437,1.0,0.6730411052703857,0.4463119804859161,0.4463119804859161,1.0,1.0,-3.547847032546997,1.2052379846572876,2.342609167098999,0.3997604548931122,0.8590759634971619,0.8590759634971619,0.0,211.775619506836,220.0,66649.3671875,0.0,3827.9716796875,1.0,278.2576904296875,282.7348327636719,296.7571716308594,301.0759582519531,293.1499938964844,293.1499938964844,278.54998779296875,38186.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371449947357178,1.0,0.0,0.0,3.5575151443481445,3.557538747787476,8.444750392300193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.591796875,0.0,1448.6331787109375,1895.4371337890625,0.0,3746.453369140625,0.8866415023803711,1.0,0.0,3.0,1.0,0.0
17933640,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972378969192505,0.5304192304611206,0.4798264801502228,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9122314453125,0.9822022914886476,0.6866108775138855,0.6507461071014404,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596240878105164,0.4673367440700531,0.3288427591323852,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378915190696716,0.4305783212184906,0.4111072719097137,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6907781958580017,0.2363027930259704,1.0836355686187744,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5654296875,297.2621765136719,284.9130249023437,1.0,0.6730411052703857,0.4463119804859161,0.4463119804859161,1.0,1.0,-3.547847032546997,1.2052379846572876,2.342609167098999,0.3997604548931122,0.8590759634971619,0.8590759634971619,0.0,211.775619506836,220.0,66649.3671875,0.0,3827.9716796875,1.0,278.2576904296875,282.7348327636719,296.7571716308594,301.0759582519531,293.1499938964844,293.1499938964844,278.54998779296875,38186.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371449947357178,1.0,0.0,0.0,3.5575151443481445,3.557538747787476,8.444750392300193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.591796875,0.0,1448.6331787109375,1895.4371337890625,0.0,3746.453369140625,0.8866415023803711,1.0,0.0,3.0,1.0,0.0
17933700,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8952674269676208,0.5302187204360962,0.4793958961963653,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0185852050781,0.9809725880622864,0.6876923441886902,0.6515422463417053,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588575720787048,0.4688407778739929,0.3297610878944397,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367456793785095,0.4312028884887695,0.4115741848945617,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896486878395081,0.2365682572126388,1.084620475769043,285.0184936523437,284.95001220703125,304.04132080078125,293.74090576171875,299.5643615722656,297.2632751464844,285.0189208984375,1.0,0.6742768287658691,0.4453552067279815,0.4453552067279815,1.0,1.0,-3.551130533218384,1.2039391994476318,2.347191333770752,0.3974932134151459,0.935736119747162,0.935736119747162,0.0,213.3511657714844,220.0,65933.0,0.0,3845.842529296875,1.0,278.49957275390625,282.8565673828125,296.7135314941406,300.8754272460937,293.1499938964844,293.1499938964844,278.54998779296875,33791.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318246841430664,1.0,0.0,0.0,3.613284826278688,3.61330819129944,8.711595569366182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.2939453125,0.0,1476.342041015625,1895.4371337890625,0.0,3697.854736328125,0.8969882726669312,1.0,0.0,3.0,1.0,0.0
17933760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.894104540348053,0.5301198363304138,0.4793666303157806,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0024719238281,0.9804097414016724,0.6888853311538696,0.6527035236358643,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587824106216431,0.4704460501670837,0.3309028744697571,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.836223304271698,0.4319285750389099,0.4122859239578247,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891092658042908,0.2369143664836883,1.086278200149536,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.5643310546875,297.26568603515625,285.0013122558594,1.0,0.6756319999694824,0.4444169700145721,0.4444169700145721,1.0,1.0,-3.556714057922364,1.2035253047943115,2.353188753128052,0.3956565260887146,0.9456745386123656,0.9456745386123656,0.0,214.5818023681641,223.0,66208.5625,0.0,3867.4794921875,1.0,278.542236328125,282.8465881347656,296.7271728515625,300.9427185058594,293.1499938964844,293.1499938964844,278.25,33285.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303922653198242,1.0,0.0,0.0,3.678820371627808,3.6788442134857178,9.030472369886412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.0439453125,0.0,1544.996337890625,1895.4371337890625,0.0,3684.736328125,0.9097289443016052,1.0,0.0,3.0,1.0,0.0
17933820,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899016380310059,0.5285470485687256,0.4783596694469452,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9097900390625,0.9776501655578612,0.6900212168693542,0.654167890548706,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.85704505443573,0.4727020561695099,0.3327115774154663,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337673544883728,0.4325625002384186,0.413197249174118,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867272853851318,0.2371139973402023,1.0883548259735107,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5564270019531,297.2592468261719,284.91033935546875,1.0,0.6781368851661682,0.4425404965877533,0.4425404965877533,1.0,1.0,-3.5630428791046143,1.2008594274520874,2.3621835708618164,0.3913959562778473,0.8618547916412354,0.8618547916412354,0.0,217.978759765625,226.0,66901.6953125,0.0,3904.2685546875,1.0,278.2580871582031,282.7280578613281,296.7704162597656,301.10546875,293.1499938964844,293.1499938964844,278.54998779296875,38165.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377519488334656,1.0,0.0,0.0,3.576932907104492,3.5769565105438232,8.537188591617451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.189453125,0.0,1469.2669677734375,1895.4371337890625,0.0,3751.984130859375,0.8909024596214294,1.0,0.0,3.0,1.0,0.0
17933880,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899016380310059,0.5285470485687256,0.4783596694469452,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9097900390625,0.9776501655578612,0.6900212168693542,0.654167890548706,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.85704505443573,0.4727020561695099,0.3327115774154663,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337673544883728,0.4325625002384186,0.413197249174118,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867272853851318,0.2371139973402023,1.0883548259735107,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5564270019531,297.2592468261719,284.91033935546875,1.0,0.6781368851661682,0.4425404965877533,0.4425404965877533,1.0,1.0,-3.5630428791046143,1.2008594274520874,2.3621835708618164,0.3913959562778473,0.8618547916412354,0.8618547916412354,0.0,217.978759765625,226.0,66901.6953125,0.0,3904.2685546875,1.0,278.2580871582031,282.7280578613281,296.7704162597656,301.10546875,293.1499938964844,293.1499938964844,278.54998779296875,38165.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377519488334656,1.0,0.0,0.0,3.576932907104492,3.5769565105438232,8.537188591617451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.189453125,0.0,1469.2669677734375,1895.4371337890625,0.0,3751.984130859375,0.8909024596214294,1.0,0.0,3.0,1.0,0.0
17933940,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8869604468345642,0.5282638669013977,0.477913498878479,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0025634765625,0.9759038090705872,0.692234218120575,0.6560689806938171,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8563585877418518,0.4758679270744324,0.3348073363304138,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8322166204452515,0.4338756799697876,0.4143362641334533,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6851375102996826,0.2376819103956222,1.0907779932022097,285.0027160644531,284.95001220703125,304.0824584960937,293.7588195800781,299.555419921875,297.2630310058594,285.00152587890625,1.0,0.6806513667106628,0.440663993358612,0.440663993358612,1.0,1.0,-3.571589708328247,1.1989834308624268,2.3726062774658203,0.3872145712375641,0.949470579624176,0.949470579624176,0.0,220.7390594482422,229.0,66523.3984375,0.0,3943.0107421875,1.0,278.5422668457031,282.8435974121094,296.7412414550781,300.970458984375,293.1499938964844,293.1499938964844,278.25,33338.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309245347976683,1.0,0.0,0.0,3.694180488586426,3.694204568862915,9.10603944248578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.8076171875,0.0,1562.724609375,1895.4371337890625,0.0,3689.61279296875,0.9132319092750548,1.0,0.0,3.0,1.0,0.0
17934000,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8869604468345642,0.5282638669013977,0.477913498878479,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0025634765625,0.9759038090705872,0.692234218120575,0.6560689806938171,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8563585877418518,0.4758679270744324,0.3348073363304138,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8322166204452515,0.4338756799697876,0.4143362641334533,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6851375102996826,0.2376819103956222,1.0907779932022097,285.0027160644531,284.95001220703125,304.0824584960937,293.7588195800781,299.555419921875,297.2630310058594,285.00152587890625,1.0,0.6806513667106628,0.440663993358612,0.440663993358612,1.0,1.0,-3.571589708328247,1.1989834308624268,2.3726062774658203,0.3872145712375641,0.949470579624176,0.949470579624176,0.0,220.7390594482422,229.0,66523.3984375,0.0,3943.0107421875,1.0,278.5422668457031,282.8435974121094,296.7412414550781,300.970458984375,293.1499938964844,293.1499938964844,278.25,33338.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309245347976683,1.0,0.0,0.0,3.694180488586426,3.694204568862915,9.10603944248578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.8076171875,0.0,1562.724609375,1895.4371337890625,0.0,3689.61279296875,0.9132319092750548,1.0,0.0,3.0,1.0,0.0
17934060,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829673528671265,0.5266989469528198,0.4769232869148254,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9086608886719,0.9731443524360656,0.693259596824646,0.6574369668960571,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547857999801636,0.478166401386261,0.3366514146327972,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298882246017456,0.4344678521156311,0.4152142405509949,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828527450561523,0.2378411740064621,1.0926834344863892,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5473937988281,297.2565002441406,284.9095764160156,1.0,0.683091938495636,0.438815027475357,0.438815027475357,1.0,1.0,-3.577619791030884,1.196191430091858,2.3814282417297363,0.3828976452350616,0.8644902110099792,0.8644902110099792,0.0,224.11203002929688,232.0,67114.0703125,0.0,3979.152587890625,1.0,278.2574768066406,282.72332763671875,296.7854919433594,301.13446044921875,293.1499938964844,293.1499938964844,278.54998779296875,38282.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382210969924928,1.0,0.0,0.0,3.591139316558838,3.591163158416748,8.605136940786906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.76171875,0.0,1485.46923828125,1895.4371337890625,0.0,3756.257080078125,0.8941414952278137,1.0,0.0,3.0,1.0,0.0
17934120,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829673528671265,0.5266989469528198,0.4769232869148254,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9086608886719,0.9731443524360656,0.693259596824646,0.6574369668960571,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547857999801636,0.478166401386261,0.3366514146327972,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298882246017456,0.4344678521156311,0.4152142405509949,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828527450561523,0.2378411740064621,1.0926834344863892,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5473937988281,297.2565002441406,284.9095764160156,1.0,0.683091938495636,0.438815027475357,0.438815027475357,1.0,1.0,-3.577619791030884,1.196191430091858,2.3814282417297363,0.3828976452350616,0.8644902110099792,0.8644902110099792,0.0,224.11203002929688,232.0,67114.0703125,0.0,3979.152587890625,1.0,278.2574768066406,282.72332763671875,296.7854919433594,301.13446044921875,293.1499938964844,293.1499938964844,278.54998779296875,38282.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382210969924928,1.0,0.0,0.0,3.591139316558838,3.591163158416748,8.605136940786906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.76171875,0.0,1485.46923828125,1895.4371337890625,0.0,3756.257080078125,0.8941414952278137,1.0,0.0,3.0,1.0,0.0
17934180,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801636099815369,0.5264250636100769,0.4764817655086517,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0036315917969,0.971375048160553,0.6953580975532532,0.6592181921005249,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542031049728394,0.4813891649246216,0.3387826383113861,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284058570861816,0.4357451200485229,0.4163161814212799,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813133358955383,0.2383739054203033,1.094938039779663,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.54638671875,297.26031494140625,285.0028381347656,1.0,0.6855445504188538,0.436966061592102,0.436966061592102,1.0,1.0,-3.5858232975006104,1.1941728591918943,2.391650438308716,0.3786355853080749,0.953557312488556,0.953557312488556,0.0,226.86083984375,235.0,66589.9375,0.0,4017.247802734375,1.0,278.5419921875,282.8367004394531,296.7569885253906,300.9981384277344,293.1499938964844,293.1499938964844,278.25,33405.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313178658485411,1.0,0.0,0.0,3.706949234008789,3.7069733142852783,9.169096415462264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.970703125,0.0,1577.7401123046875,1895.4371337890625,0.0,3693.215087890625,0.9163256287574768,1.0,0.0,3.0,1.0,0.0
17934240,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801636099815369,0.5264250636100769,0.4764817655086517,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0036315917969,0.971375048160553,0.6953580975532532,0.6592181921005249,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542031049728394,0.4813891649246216,0.3387826383113861,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284058570861816,0.4357451200485229,0.4163161814212799,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813133358955383,0.2383739054203033,1.094938039779663,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.54638671875,297.26031494140625,285.0028381347656,1.0,0.6855445504188538,0.436966061592102,0.436966061592102,1.0,1.0,-3.5858232975006104,1.1941728591918943,2.391650438308716,0.3786355853080749,0.953557312488556,0.953557312488556,0.0,226.86083984375,235.0,66589.9375,0.0,4017.247802734375,1.0,278.5419921875,282.8367004394531,296.7569885253906,300.9981384277344,293.1499938964844,293.1499938964844,278.25,33405.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313178658485411,1.0,0.0,0.0,3.706949234008789,3.7069733142852783,9.169096415462264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.970703125,0.0,1577.7401123046875,1895.4371337890625,0.0,3693.215087890625,0.9163256287574768,1.0,0.0,3.0,1.0,0.0
17934300,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786455988883972,0.5257001519203186,0.4762097299098968,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87890625,0.9703726768493652,0.6959016919136047,0.6600810885429382,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8538195490837097,0.4826084971427917,0.3398425579071045,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8275942206382751,0.4360810816287994,0.4168780744075775,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805040240287781,0.2384854406118393,1.096210479736328,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5428771972656,297.2578125,284.8778991699219,1.0,0.6868128180503845,0.4360415637493133,0.4360415637493133,1.0,1.0,-3.590022563934326,1.1931726932525637,2.3968498706817627,0.3766287863254547,0.8675146698951721,0.8675146698951721,0.0,228.3510284423828,235.0,67561.6796875,0.0,4037.3076171875,1.0,278.29638671875,282.6939697265625,296.8092956542969,301.2261047363281,293.1499938964844,293.1499938964844,278.25,37508.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370015859603882,1.0,0.0,0.0,3.675758600234986,3.675783157348633,9.015446948978934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.2333984375,0.0,1573.3795166015625,1895.4371337890625,0.0,3745.14599609375,0.9100607633590698,1.0,0.0,3.0,1.0,0.0
17934360,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763493299484253,0.5248630046844482,0.4754961133003235,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9077453613281,0.9686115384101868,0.696293830871582,0.6605099439620972,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527623414993286,0.4837289154529571,0.3406577706336975,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261691927909851,0.4362930357456207,0.4171552360057831,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791082620620728,0.2384965121746063,1.0966840982437134,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.5383605957031,297.2538452148437,284.9088439941406,1.0,0.6879304647445679,0.43514284491539,0.43514284491539,1.0,1.0,-3.5915658473968506,1.1912620067596436,2.400304079055786,0.3742471039295196,0.8671903014183044,0.8671903014183044,0.0,230.2242889404297,238.0,67323.7109375,0.0,4052.835205078125,1.0,278.2574462890625,282.7189636230469,296.80181884765625,301.16436767578125,293.1499938964844,293.1499938964844,278.54998779296875,38329.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385358095169068,1.0,0.0,0.0,3.6055285930633545,3.605552673339844,8.674235232319916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.623046875,0.0,1501.4677734375,1895.4371337890625,0.0,3759.12255859375,0.8973856568336487,1.0,0.0,3.0,1.0,0.0
17934420,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736626505851746,0.5245965123176575,0.4750494956970215,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00390625,0.9668229222297668,0.6983066201210022,0.6621995568275452,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.852262556552887,0.4870095252990722,0.3428207337856293,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247316479682922,0.4375327229499817,0.418214350938797,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776083111763,0.2389971166849136,1.0987751483917236,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5375671386719,297.2578125,285.0028076171875,1.0,0.69032883644104,0.4333454072475433,0.4333454072475433,1.0,1.0,-3.599442720413208,1.1891810894012451,2.410261631011963,0.369964450597763,0.9572624564170836,0.9572624564170836,0.0,232.9708251953125,241.0,66791.203125,0.0,4090.354736328125,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0275573730469,293.1499938964844,293.1499938964844,278.25,33379.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931553304195404,1.0,0.0,0.0,3.7222940921783447,3.722318410873413,9.245164847015984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.583984375,0.0,1595.1033935546875,1895.4371337890625,0.0,3695.370849609375,0.9194969534873962,1.0,0.0,3.0,1.0,0.0
17934480,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736626505851746,0.5245965123176575,0.4750494956970215,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00390625,0.9668229222297668,0.6983066201210022,0.6621995568275452,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.852262556552887,0.4870095252990722,0.3428207337856293,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247316479682922,0.4375327229499817,0.418214350938797,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776083111763,0.2389971166849136,1.0987751483917236,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5375671386719,297.2578125,285.0028076171875,1.0,0.69032883644104,0.4333454072475433,0.4333454072475433,1.0,1.0,-3.599442720413208,1.1891810894012451,2.410261631011963,0.369964450597763,0.9572624564170836,0.9572624564170836,0.0,232.9708251953125,241.0,66791.203125,0.0,4090.354736328125,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0275573730469,293.1499938964844,293.1499938964844,278.25,33379.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931553304195404,1.0,0.0,0.0,3.7222940921783447,3.722318410873413,9.245164847015984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.583984375,0.0,1595.1033935546875,1895.4371337890625,0.0,3695.370849609375,0.9194969534873962,1.0,0.0,3.0,1.0,0.0
17934540,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8700153827667236,0.5230274200439453,0.4740697145462036,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9066772460937,0.9640623927116394,0.6991618871688843,0.6634364724159241,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8509381413459778,0.4893854260444641,0.3447290658950805,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8225651383399963,0.4380310475826263,0.4190153777599334,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.675476610660553,0.2390836328268051,1.1003813743591309,284.90655517578125,284.95001220703125,304.1654052734375,293.8007202148437,299.5295104980469,297.2513427734375,284.90777587890625,1.0,0.6926676034927368,0.4315479695796966,0.4315479695796966,1.0,1.0,-3.604952573776245,1.186192512512207,2.418760061264038,0.3654022514820099,0.8697242140769958,0.8697242140769958,0.0,236.32614135742188,244.0,67530.5859375,0.0,4125.51513671875,1.0,278.2572937011719,282.71441650390625,296.8194274902344,301.1953430175781,293.1499938964844,293.1499938964844,278.54998779296875,38351.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387776255607604,1.0,0.0,0.0,3.620114088058472,3.62013840675354,8.744557362660998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9111328125,0.0,1517.625732421875,1895.4371337890625,0.0,3761.323974609375,0.900585949420929,1.0,0.0,3.0,1.0,0.0
17934600,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8700153827667236,0.5230274200439453,0.4740697145462036,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9066772460937,0.9640623927116394,0.6991618871688843,0.6634364724159241,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8509381413459778,0.4893854260444641,0.3447290658950805,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8225651383399963,0.4380310475826263,0.4190153777599334,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.675476610660553,0.2390836328268051,1.1003813743591309,284.90655517578125,284.95001220703125,304.1654052734375,293.8007202148437,299.5295104980469,297.2513427734375,284.90777587890625,1.0,0.6926676034927368,0.4315479695796966,0.4315479695796966,1.0,1.0,-3.604952573776245,1.186192512512207,2.418760061264038,0.3654022514820099,0.8697242140769958,0.8697242140769958,0.0,236.32614135742188,244.0,67530.5859375,0.0,4125.51513671875,1.0,278.2572937011719,282.71441650390625,296.8194274902344,301.1953430175781,293.1499938964844,293.1499938964844,278.54998779296875,38351.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387776255607604,1.0,0.0,0.0,3.620114088058472,3.62013840675354,8.744557362660998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9111328125,0.0,1517.625732421875,1895.4371337890625,0.0,3761.323974609375,0.900585949420929,1.0,0.0,3.0,1.0,0.0
17934660,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8674347400665283,0.5227620601654053,0.4736206829547882,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046081542969,0.962235987186432,0.7010655403137207,0.6650146245956421,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8505082726478577,0.492721676826477,0.3469265699386596,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211552500724792,0.4392298758029938,0.4200330674648285,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740096211433411,0.2395531237125396,1.1023257970809937,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5289306640625,297.2553100585937,285.0035400390625,1.0,0.6950142979621887,0.4298137724399566,0.4298137724399566,1.0,1.0,-3.612507343292236,1.184092402458191,2.428415060043335,0.3610468208789825,0.961000919342041,0.961000919342041,0.0,239.0742034912109,247.0,66980.8515625,0.0,4162.46875,1.0,278.5429382324219,282.8306884765625,296.7915344238281,301.0579528808594,293.1499938964844,293.1499938964844,278.25,33404.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931753635406494,1.0,0.0,0.0,3.735189437866211,3.7352137565612793,9.309333108831196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.3583984375,0.0,1610.1549072265625,1895.4371337890625,0.0,3697.204345703125,0.9224271178245544,1.0,0.0,3.0,1.0,0.0
