time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8674347400665283,0.5227620601654053,0.4736206829547882,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046081542969,0.962235987186432,0.7010655403137207,0.6650146245956421,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8505082726478577,0.492721676826477,0.3469265699386596,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211552500724792,0.4392298758029938,0.4200330674648285,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740096211433411,0.2395531237125396,1.1023257970809937,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5289306640625,297.2553100585937,285.0035400390625,1.0,0.6950142979621887,0.4298137724399566,0.4298137724399566,1.0,1.0,-3.612507343292236,1.184092402458191,2.428415060043335,0.3610468208789825,0.961000919342041,0.961000919342041,0.0,239.0742034912109,247.0,66980.8515625,0.0,4162.46875,1.0,278.5429382324219,282.8306884765625,296.7915344238281,301.0579528808594,293.1499938964844,293.1499938964844,278.25,33404.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931753635406494,1.0,0.0,0.0,3.735189437866211,3.7352137565612793,9.309333108831196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.3583984375,0.0,1610.1549072265625,1895.4371337890625,0.0,3697.204345703125,0.9224271178245544,1.0,0.0,3.0,1.0,0.0
17934780,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8639459013938904,0.5211899280548096,0.4726417362689972,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90606689453125,0.9594451785087584,0.7017838358879089,0.6661211252212524,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8492903709411621,0.4951384663581848,0.3488667607307434,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8190427422523499,0.4396815896034241,0.4207938611507416,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6719486117362976,0.2396079897880554,1.1037986278533936,284.90594482421875,284.95001220703125,304.1990051269531,293.8197937011719,299.5209655761719,297.24871826171875,284.9071350097656,1.0,0.6973013281822205,0.428079605102539,0.428079605102539,1.0,1.0,-3.6176912784576416,1.1810810565948486,2.436610221862793,0.3566759824752807,0.8725781440734863,0.8725781440734863,0.0,242.4342803955078,250.0,67735.0234375,0.0,4197.013671875,1.0,278.2571105957031,282.71044921875,296.8382263183594,301.2268981933594,293.1499938964844,293.1499938964844,278.54998779296875,38322.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938937246799469,1.0,0.0,0.0,3.6341938972473145,3.634217977523804,8.812709779704164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4775390625,0.0,1532.95654296875,1895.4371337890625,0.0,3762.777099609375,0.9037237763404846,1.0,0.0,3.0,1.0,0.0
17934840,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8639459013938904,0.5211899280548096,0.4726417362689972,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90606689453125,0.9594451785087584,0.7017838358879089,0.6661211252212524,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8492903709411621,0.4951384663581848,0.3488667607307434,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8190427422523499,0.4396815896034241,0.4207938611507416,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6719486117362976,0.2396079897880554,1.1037986278533936,284.90594482421875,284.95001220703125,304.1990051269531,293.8197937011719,299.5209655761719,297.24871826171875,284.9071350097656,1.0,0.6973013281822205,0.428079605102539,0.428079605102539,1.0,1.0,-3.6176912784576416,1.1810810565948486,2.436610221862793,0.3566759824752807,0.8725781440734863,0.8725781440734863,0.0,242.4342803955078,250.0,67735.0234375,0.0,4197.013671875,1.0,278.2571105957031,282.71044921875,296.8382263183594,301.2268981933594,293.1499938964844,293.1499938964844,278.54998779296875,38322.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938937246799469,1.0,0.0,0.0,3.6341938972473145,3.634217977523804,8.812709779704164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4775390625,0.0,1532.95654296875,1895.4371337890625,0.0,3762.777099609375,0.9037237763404846,1.0,0.0,3.0,1.0,0.0
17934900,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.862363338470459,0.5209901928901672,0.472203254699707,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0187072753906,0.9581708908081056,0.7026204466819763,0.6666691303253174,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8488087058067322,0.4967721104621887,0.3498576879501343,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180732727050781,0.4401982724666595,0.4211474657058716,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6709762811660767,0.2397799342870712,1.1043307781219482,285.0185241699219,284.95001220703125,304.2074279785156,293.8247375488281,299.5200500488281,297.2499694824219,285.0196228027344,1.0,0.6983828544616699,0.427212506532669,0.427212506532669,1.0,1.0,-3.620073080062866,1.1794935464859009,2.440579652786255,0.35435751080513,0.9522461891174316,0.9522461891174316,0.0,243.99107360839844,250.0,66941.9375,0.0,4213.0126953125,1.0,278.5018005371094,282.8404235839844,296.79608154296875,301.021728515625,293.1499938964844,293.1499938964844,278.54998779296875,34057.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334887266159058,1.0,0.0,0.0,3.683335542678833,3.683359384536743,9.05265210349171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.3388671875,0.0,1555.9083251953125,1895.4371337890625,0.0,3713.077392578125,0.9129566550254822,1.0,0.0,3.0,1.0,0.0
17934960,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614940643310547,0.5209215879440308,0.4721862971782684,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053100585937,0.9576324820518494,0.7036042213439941,0.667618989944458,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489519953727722,0.4985297322273254,0.3510979115962982,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8176758289337158,0.4408383965492248,0.4217683374881744,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.670538067817688,0.2400489747524261,1.1056044101715088,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5203857421875,297.2528076171875,285.0042724609375,1.0,0.6995984315872192,0.4263623356819153,0.4263623356819153,1.0,1.0,-3.624963998794556,1.178838133811951,2.4461257457733154,0.352493554353714,0.9646794199943542,0.9646794199943542,0.0,245.17645263671875,253.0,67257.0,0.0,4233.4375,1.0,278.54302978515625,282.83258056640625,296.8109741210937,301.08984375,293.1499938964844,293.1499938964844,278.25,33419.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318842887878418,1.0,0.0,0.0,3.747398853302002,3.7474234104156494,9.370291991217528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.1103515625,0.0,1624.4267578125,1895.4371337890625,0.0,3698.400634765625,0.9252386689186096,1.0,0.0,3.0,1.0,0.0
17935020,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581713438034058,0.5193431973457336,0.4712091386318207,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049987792969,0.9548555612564088,0.7042191028594971,0.6686397194862366,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478472828865051,0.5009863376617432,0.353071391582489,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156160116195679,0.4412414133548736,0.4224891662597656,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685579419136047,0.2400740534067154,1.1069549322128296,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5124206542969,297.2462158203125,284.9061584472656,1.0,0.7018387317657471,0.4246620237827301,0.4246620237827301,1.0,1.0,-3.629892587661743,1.1757497787475586,2.454142570495605,0.3483194708824157,0.8749060034751892,0.8749060034751892,0.0,248.5319976806641,256.0,67925.15625,0.0,4267.47509765625,1.0,278.2568054199219,282.7063903808594,296.8585510253906,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38387.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390376210212708,1.0,0.0,0.0,3.6472532749176025,3.64727783203125,8.876160677573353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0341796875,0.0,1547.96435546875,1895.4371337890625,0.0,3763.690673828125,0.9065818190574646,1.0,0.0,3.0,1.0,0.0
17935080,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581713438034058,0.5193431973457336,0.4712091386318207,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049987792969,0.9548555612564088,0.7042191028594971,0.6686397194862366,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478472828865051,0.5009863376617432,0.353071391582489,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156160116195679,0.4412414133548736,0.4224891662597656,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685579419136047,0.2400740534067154,1.1069549322128296,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5124206542969,297.2462158203125,284.9061584472656,1.0,0.7018387317657471,0.4246620237827301,0.4246620237827301,1.0,1.0,-3.629892587661743,1.1757497787475586,2.454142570495605,0.3483194708824157,0.8749060034751892,0.8749060034751892,0.0,248.5319976806641,256.0,67925.15625,0.0,4267.47509765625,1.0,278.2568054199219,282.7063903808594,296.8585510253906,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38387.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390376210212708,1.0,0.0,0.0,3.6472532749176025,3.64727783203125,8.876160677573353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0341796875,0.0,1547.96435546875,1895.4371337890625,0.0,3763.690673828125,0.9065818190574646,1.0,0.0,3.0,1.0,0.0
17935140,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8558360934257507,0.5190722942352295,0.470747709274292,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0060119628906,0.9530595541000366,0.7059676647186279,0.6700699925422668,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8475897312164307,0.5044344067573547,0.3553372919559479,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8142765164375305,0.4423560500144958,0.4234197437763214,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6671985387802124,0.2404892891645431,1.1086350679397583,285.0061340332031,284.95001220703125,304.25,293.8507995605469,299.5119323730469,297.2504577636719,285.0050354003906,1.0,0.7040903568267822,0.4229617416858673,0.4229617416858673,1.0,1.0,-3.6369149684906006,1.1733890771865845,2.4635257720947266,0.3442068994045257,0.9682435989379884,0.9682435989379884,0.0,251.267318725586,259.0,67434.8984375,0.0,4303.42626953125,1.0,278.5427551269531,282.8291015625,296.8320007324219,301.1220092773437,293.1499938964844,293.1499938964844,278.25,33459.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319449067115784,1.0,0.0,0.0,3.758955001831055,3.758979558944702,9.428172802472544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.423828125,0.0,1638.2237548828125,1895.4371337890625,0.0,3698.955322265625,0.92794269323349,1.0,0.0,3.0,1.0,0.0
17935200,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8558360934257507,0.5190722942352295,0.470747709274292,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0060119628906,0.9530595541000366,0.7059676647186279,0.6700699925422668,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8475897312164307,0.5044344067573547,0.3553372919559479,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8142765164375305,0.4423560500144958,0.4234197437763214,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6671985387802124,0.2404892891645431,1.1086350679397583,285.0061340332031,284.95001220703125,304.25,293.8507995605469,299.5119323730469,297.2504577636719,285.0050354003906,1.0,0.7040903568267822,0.4229617416858673,0.4229617416858673,1.0,1.0,-3.6369149684906006,1.1733890771865845,2.4635257720947266,0.3442068994045257,0.9682435989379884,0.9682435989379884,0.0,251.267318725586,259.0,67434.8984375,0.0,4303.42626953125,1.0,278.5427551269531,282.8291015625,296.8320007324219,301.1220092773437,293.1499938964844,293.1499938964844,278.25,33459.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319449067115784,1.0,0.0,0.0,3.758955001831055,3.758979558944702,9.428172802472544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.423828125,0.0,1638.2237548828125,1895.4371337890625,0.0,3698.955322265625,0.92794269323349,1.0,0.0,3.0,1.0,0.0
17935260,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8526357412338257,0.5174863338470459,0.4697574377059936,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.904541015625,0.9502518177032472,0.7064603567123413,0.6709710359573364,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8465595841407776,0.506930410861969,0.3573364615440368,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8122252225875854,0.4427075684070587,0.4240920543670654,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6652711033821106,0.2404855489730835,1.1098531484603882,284.9044494628906,284.95001220703125,304.26739501953125,293.8617858886719,299.50396728515625,297.2438049316406,284.9053039550781,1.0,0.7062817811965942,0.4212846457958221,0.4212846457958221,1.0,1.0,-3.6414971351623535,1.170173168182373,2.4713239669799805,0.3400645554065704,0.8774948120117188,0.8774948120117188,0.0,254.6355895996093,262.0,68125.09375,0.0,4336.798828125,1.0,278.2576904296875,282.7027282714844,296.8793640136719,301.2928466796875,293.1499938964844,293.1499938964844,278.54998779296875,38275.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938986599445343,1.0,0.0,0.0,3.662026882171631,3.6620514392852783,8.948213690018747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.123046875,0.0,1563.670654296875,1895.4371337890625,0.0,3763.225830078125,0.9097654819488524,1.0,0.0,3.0,1.0,0.0
17935320,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8526357412338257,0.5174863338470459,0.4697574377059936,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.904541015625,0.9502518177032472,0.7064603567123413,0.6709710359573364,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8465595841407776,0.506930410861969,0.3573364615440368,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8122252225875854,0.4427075684070587,0.4240920543670654,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6652711033821106,0.2404855489730835,1.1098531484603882,284.9044494628906,284.95001220703125,304.26739501953125,293.8617858886719,299.50396728515625,297.2438049316406,284.9053039550781,1.0,0.7062817811965942,0.4212846457958221,0.4212846457958221,1.0,1.0,-3.6414971351623535,1.170173168182373,2.4713239669799805,0.3400645554065704,0.8774948120117188,0.8774948120117188,0.0,254.6355895996093,262.0,68125.09375,0.0,4336.798828125,1.0,278.2576904296875,282.7027282714844,296.8793640136719,301.2928466796875,293.1499938964844,293.1499938964844,278.54998779296875,38275.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938986599445343,1.0,0.0,0.0,3.662026882171631,3.6620514392852783,8.948213690018747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.123046875,0.0,1563.670654296875,1895.4371337890625,0.0,3763.225830078125,0.9097654819488524,1.0,0.0,3.0,1.0,0.0
17935380,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8504109382629395,0.5172151923179626,0.469298392534256,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0065612792969,0.9484421014785768,0.7080864310264587,0.672279417514801,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8463777899742126,0.5104380249977112,0.3596424758434295,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8109011650085449,0.443779855966568,0.4249813556671142,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6639611721038818,0.2408783584833145,1.111430287361145,285.0066833496094,284.95001220703125,304.28521728515625,293.8731689453125,299.5036926269531,297.248046875,285.00555419921875,1.0,0.7084857225418091,0.4196075797080993,0.4196075797080993,1.0,1.0,-3.648250341415405,1.167711853981018,2.4805386066436768,0.3359813392162323,0.9716317653656006,0.9716317653656006,0.0,257.3634033203125,265.0,67514.703125,0.0,4372.201171875,1.0,278.5432434082031,282.8239440917969,296.8539733886719,301.1549377441406,293.1499938964844,293.1499938964844,278.25,33477.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931871235370636,1.0,0.0,0.0,3.771084308624268,3.771109104156494,9.489116337135784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.123046875,0.0,1652.6029052734375,1895.4371337890625,0.0,3698.281005859375,0.9305830597877502,1.0,0.0,3.0,1.0,0.0
17935440,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8504109382629395,0.5172151923179626,0.469298392534256,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0065612792969,0.9484421014785768,0.7080864310264587,0.672279417514801,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8463777899742126,0.5104380249977112,0.3596424758434295,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8109011650085449,0.443779855966568,0.4249813556671142,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6639611721038818,0.2408783584833145,1.111430287361145,285.0066833496094,284.95001220703125,304.28521728515625,293.8731689453125,299.5036926269531,297.248046875,285.00555419921875,1.0,0.7084857225418091,0.4196075797080993,0.4196075797080993,1.0,1.0,-3.648250341415405,1.167711853981018,2.4805386066436768,0.3359813392162323,0.9716317653656006,0.9716317653656006,0.0,257.3634033203125,265.0,67514.703125,0.0,4372.201171875,1.0,278.5432434082031,282.8239440917969,296.8539733886719,301.1549377441406,293.1499938964844,293.1499938964844,278.25,33477.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931871235370636,1.0,0.0,0.0,3.771084308624268,3.771109104156494,9.489116337135784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.123046875,0.0,1652.6029052734375,1895.4371337890625,0.0,3698.281005859375,0.9305830597877502,1.0,0.0,3.0,1.0,0.0
17935500,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8492324948310852,0.5164922475814819,0.4690392911434173,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87890625,0.947459638118744,0.7083813548088074,0.6729305982589722,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.846229612827301,0.5117685198783875,0.3607975542545318,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8101987838745117,0.4440073668956756,0.4254540801048279,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6633026599884033,0.2409205883741378,1.1124153137207031,284.87921142578125,284.95001220703125,304.2943115234375,293.8789978027344,299.5004577636719,297.24566650390625,284.8774719238281,1.0,0.7096400260925293,0.4187690615653991,0.4187690615653991,1.0,1.0,-3.651873588562012,1.1665455102920532,2.485327959060669,0.3341151177883148,0.884224534034729,0.884224534034729,0.0,258.83221435546875,265.0,68547.140625,0.0,4391.26220703125,1.0,278.2950439453125,282.6776428222656,296.908203125,301.3873291015625,293.1499938964844,293.1499938964844,278.25,37296.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374455213546752,1.0,0.0,0.0,3.743119239807129,3.743144273757935,9.348901812700204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.0263671875,0.0,1649.2039794921875,1895.4371337890625,0.0,3749.1923828125,0.9251249432563782,1.0,0.0,3.0,1.0,0.0
17935560,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8473633527755737,0.5156244039535522,0.468315452337265,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9037170410156,0.945668399333954,0.708484947681427,0.6731085181236267,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8454520106315613,0.5129764676094055,0.3616795241832733,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8088780045509338,0.4440842270851135,0.4256174564361572,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6621151566505432,0.2408514767885208,1.112560749053955,284.903564453125,284.95001220703125,304.3034973144531,293.8849182128906,299.4960327148437,297.24151611328125,284.90496826171875,1.0,0.7106362581253052,0.417957991361618,0.417957991361618,1.0,1.0,-3.6526520252227774,1.1644442081451416,2.4882078170776367,0.3319006860256195,0.8801446557044983,0.8801446557044983,0.0,260.71759033203125,253.0,68299.84375,0.0,4405.1708984375,1.0,278.2569580078125,282.6996459960937,296.9028625488281,301.3280639648437,293.1499938964844,293.1499938964844,278.54998779296875,38355.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389159083366394,1.0,0.0,0.0,3.67290997505188,3.6729347705841056,9.001478815662267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.54296875,0.0,1576.5406494140625,1895.4371337890625,0.0,3762.58251953125,0.9123302698135376,1.0,0.0,3.0,1.0,0.0
17935620,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8505444526672363,0.5153634548187256,0.4675878882408142,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.00543212890625,0.9508121013641356,0.7100198864936829,0.6740440726280212,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8506484627723694,0.5165516138076782,0.3638173043727875,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8127418756484985,0.4451221823692322,0.426188200712204,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6651877164840698,0.2412354052066803,1.1127485036849976,285.00555419921875,284.95001220703125,304.3221740722656,293.8970031738281,299.49609375,297.2459411621094,285.0043334960937,1.0,0.7086949944496155,0.4163358211517334,0.4163358211517334,1.0,1.0,-3.656381130218506,1.1610084772109983,2.4953725337982178,0.327628493309021,0.9736939072608948,0.9736939072608948,0.0,256.35028076171875,241.0,67649.53125,0.0,4388.15771484375,1.0,278.5433654785156,282.8209533691406,296.87744140625,301.1881408691406,293.1499938964844,293.1499938964844,278.25,33538.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317167401313782,1.0,0.0,0.0,3.781382322311402,3.781407356262207,9.541013241687324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.9130859375,0.0,1665.226318359375,1895.4371337890625,0.0,3696.8671875,0.9329381585121156,1.0,0.0,3.0,1.0,0.0
17935680,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8505444526672363,0.5153634548187256,0.4675878882408142,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.00543212890625,0.9508121013641356,0.7100198864936829,0.6740440726280212,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8506484627723694,0.5165516138076782,0.3638173043727875,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8127418756484985,0.4451221823692322,0.426188200712204,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6651877164840698,0.2412354052066803,1.1127485036849976,285.00555419921875,284.95001220703125,304.3221740722656,293.8970031738281,299.49609375,297.2459411621094,285.0043334960937,1.0,0.7086949944496155,0.4163358211517334,0.4163358211517334,1.0,1.0,-3.656381130218506,1.1610084772109983,2.4953725337982178,0.327628493309021,0.9736939072608948,0.9736939072608948,0.0,256.35028076171875,241.0,67649.53125,0.0,4388.15771484375,1.0,278.5433654785156,282.8209533691406,296.87744140625,301.1881408691406,293.1499938964844,293.1499938964844,278.25,33538.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317167401313782,1.0,0.0,0.0,3.781382322311402,3.781407356262207,9.541013241687324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.9130859375,0.0,1665.226318359375,1895.4371337890625,0.0,3696.8671875,0.9329381585121156,1.0,0.0,3.0,1.0,0.0
17935740,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8561923503875732,0.5138503313064575,0.4662539362907409,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9011535644531,0.9589832425117492,0.7103878259658813,0.6744215488433838,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.858479380607605,0.5192006230354309,0.3656073808670044,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8189080953598022,0.4454416036605835,0.4263994693756103,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6704522371292114,0.2412609606981277,1.112009882926941,284.9010009765625,284.95001220703125,304.3412475585937,293.909423828125,299.4889831542969,297.2402038574219,284.9023742675781,1.0,0.7049065828323364,0.4147136807441711,0.4147136807441711,1.0,1.0,-3.6567611694335938,1.15635883808136,2.5004024505615234,0.3231232464313507,0.8798167705535889,0.8798167705535889,0.0,248.6747131347656,229.0,68370.8359375,0.0,4341.279296875,1.0,278.2568054199219,282.6964416503906,296.9263610839844,301.3575744628906,293.1499938964844,293.1499938964844,278.54998779296875,38498.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385559558868408,1.0,0.0,0.0,3.679145812988281,3.679170608520508,9.0320696699564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4892578125,0.0,1584.6805419921875,1895.4371337890625,0.0,3759.30615234375,0.9137685894966124,1.0,0.0,3.0,1.0,0.0
17935800,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8561923503875732,0.5138503313064575,0.4662539362907409,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9011535644531,0.9589832425117492,0.7103878259658813,0.6744215488433838,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.858479380607605,0.5192006230354309,0.3656073808670044,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8189080953598022,0.4454416036605835,0.4263994693756103,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6704522371292114,0.2412609606981277,1.112009882926941,284.9010009765625,284.95001220703125,304.3412475585937,293.909423828125,299.4889831542969,297.2402038574219,284.9023742675781,1.0,0.7049065828323364,0.4147136807441711,0.4147136807441711,1.0,1.0,-3.6567611694335938,1.15635883808136,2.5004024505615234,0.3231232464313507,0.8798167705535889,0.8798167705535889,0.0,248.6747131347656,229.0,68370.8359375,0.0,4341.279296875,1.0,278.2568054199219,282.6964416503906,296.9263610839844,301.3575744628906,293.1499938964844,293.1499938964844,278.54998779296875,38498.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385559558868408,1.0,0.0,0.0,3.679145812988281,3.679170608520508,9.0320696699564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4892578125,0.0,1584.6805419921875,1895.4371337890625,0.0,3759.30615234375,0.9137685894966124,1.0,0.0,3.0,1.0,0.0
17935860,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650381565093994,0.5137105584144592,0.4654127657413482,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.00439453125,0.9700593948364258,0.7118726372718811,0.6750690340995789,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695648312568665,0.5229441523551941,0.3676862716674804,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276092410087585,0.4465422034263611,0.4267930090427398,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6782025098800659,0.2417531460523605,1.1115587949752808,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4903564453125,297.24566650390625,285.0033569335937,1.0,0.7001852989196777,0.4132136702537536,0.4132136702537536,1.0,1.0,-3.658949613571167,1.1526877880096436,2.5062618255615234,0.3189522325992584,0.9732794165611268,0.9732794165611268,0.0,238.4428253173828,217.0,67688.421875,0.0,4283.33740234375,1.0,278.5433959960937,282.81982421875,296.90142822265625,301.2149658203125,293.1499938964844,293.1499938964844,278.25,33613.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310926795005798,1.0,0.0,0.0,3.784511089324951,3.7845358848571777,9.556807754051988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.1630859375,0.0,1669.515869140625,1895.4371337890625,0.0,3691.152587890625,0.933687150478363,1.0,0.0,3.0,1.0,0.0
17935920,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650381565093994,0.5137105584144592,0.4654127657413482,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.00439453125,0.9700593948364258,0.7118726372718811,0.6750690340995789,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695648312568665,0.5229441523551941,0.3676862716674804,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276092410087585,0.4465422034263611,0.4267930090427398,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6782025098800659,0.2417531460523605,1.1115587949752808,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4903564453125,297.24566650390625,285.0033569335937,1.0,0.7001852989196777,0.4132136702537536,0.4132136702537536,1.0,1.0,-3.658949613571167,1.1526877880096436,2.5062618255615234,0.3189522325992584,0.9732794165611268,0.9732794165611268,0.0,238.4428253173828,217.0,67688.421875,0.0,4283.33740234375,1.0,278.5433959960937,282.81982421875,296.90142822265625,301.2149658203125,293.1499938964844,293.1499938964844,278.25,33613.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310926795005798,1.0,0.0,0.0,3.784511089324951,3.7845358848571777,9.556807754051988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.1630859375,0.0,1669.515869140625,1895.4371337890625,0.0,3691.152587890625,0.933687150478363,1.0,0.0,3.0,1.0,0.0
17935980,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748041987419128,0.5123047232627869,0.4640704989433288,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9012756347656,0.9811240434646606,0.7121542096138,0.6752524375915527,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817892074584961,0.5257380604743958,0.3694969117641449,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371245265007019,0.4469161629676819,0.4269445240497589,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868498921394348,0.2418834120035171,1.110754370689392,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4845275878906,297.2407531738281,284.9024963378906,1.0,0.694938600063324,0.4117136597633362,0.4117136597633362,1.0,1.0,-3.658959150314331,1.1482335329055786,2.510725736618042,0.3147607147693634,0.8800105452537537,0.8800105452537537,0.0,227.8290863037109,205.0,68407.3203125,0.0,4217.0498046875,1.0,278.2565612792969,282.69635009765625,296.9515686035156,301.38494873046875,293.1499938964844,293.1499938964844,278.54998779296875,38537.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377925395965576,1.0,0.0,0.0,3.680995464324951,3.6810202598571777,9.041153248290356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.2431640625,0.0,1587.0753173828125,1895.4371337890625,0.0,3752.353759765625,0.9141745567321776,1.0,0.0,3.0,1.0,0.0
17936040,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748041987419128,0.5123047232627869,0.4640704989433288,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9012756347656,0.9811240434646606,0.7121542096138,0.6752524375915527,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817892074584961,0.5257380604743958,0.3694969117641449,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371245265007019,0.4469161629676819,0.4269445240497589,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868498921394348,0.2418834120035171,1.110754370689392,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4845275878906,297.2407531738281,284.9024963378906,1.0,0.694938600063324,0.4117136597633362,0.4117136597633362,1.0,1.0,-3.658959150314331,1.1482335329055786,2.510725736618042,0.3147607147693634,0.8800105452537537,0.8800105452537537,0.0,227.8290863037109,205.0,68407.3203125,0.0,4217.0498046875,1.0,278.2565612792969,282.69635009765625,296.9515686035156,301.38494873046875,293.1499938964844,293.1499938964844,278.54998779296875,38537.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377925395965576,1.0,0.0,0.0,3.680995464324951,3.6810202598571777,9.041153248290356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.2431640625,0.0,1587.0753173828125,1895.4371337890625,0.0,3752.353759765625,0.9141745567321776,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804564476013184,0.5121976137161255,0.4634398818016052,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173034667969,0.986860692501068,0.7127842903137207,0.6753093600273132,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887028098106384,0.5276055335998535,0.3704236447811126,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425303101539612,0.4474125504493713,0.4269863963127136,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917197704315186,0.2421149015426635,1.110183835029602,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4848022460937,297.242919921875,285.01837158203125,1.0,0.692148745059967,0.4109636545181274,0.4109636545181274,1.0,1.0,-3.6587400436401367,1.1459317207336426,2.512808322906494,0.3124904632568359,0.9609832167625428,0.9609832167625428,0.0,222.19656372070312,205.0,67539.46875,0.0,4181.28515625,1.0,278.5028076171875,282.8295288085937,296.9110107421875,301.17626953125,293.1499938964844,293.1499938964844,278.54998779296875,34278.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321068525314332,1.0,0.0,0.0,3.7256650924682617,3.72568941116333,9.261917170988454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.990234375,0.0,1605.8448486328125,1895.4371337890625,0.0,3700.437255859375,0.922585904598236,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874505758285522,0.5122396945953369,0.4632428884506225,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0052185058594,0.9932712912559508,0.7135981321334839,0.6758009791374207,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969245553016663,0.529613196849823,0.3716230988502502,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491039872169495,0.4480533301830292,0.4273147881031036,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976001858711243,0.2424567192792892,1.1104063987731934,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.48663330078125,297.2468566894531,285.0041809082031,1.0,0.6894606947898865,0.4102490544319153,0.4102490544319153,1.0,1.0,-3.661197900772095,1.1446532011032104,2.5165445804595947,0.3107071220874786,0.9741583466529846,0.9741583466529846,0.0,216.0768585205078,193.0,67727.5859375,0.0,4149.62158203125,1.0,278.5434265136719,282.8204040527344,296.927490234375,301.2433166503906,293.1499938964844,293.1499938964844,278.25,33596.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302635192871094,1.0,0.0,0.0,3.786273956298828,3.786298990249634,9.565712844050722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.142578125,0.0,1671.47705078125,1895.4371337890625,0.0,3683.556396484375,0.9341155290603638,1.0,0.0,3.0,1.0,0.0
17936220,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985180854797363,0.5108528137207031,0.4619791209697723,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8965148925781,0.9990000128746032,0.7141695618629456,0.6682807207107544,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.910924792289734,0.5324684977531433,0.3735255300998688,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600360751152039,0.4484100341796875,0.4275128841400146,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071493864059448,0.2426091432571411,1.110002040863037,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4813842773437,297.2430725097656,284.8971252441406,1.0,0.6833139657974243,0.4088198840618133,0.4088198840618133,1.0,1.0,-3.653000831604004,1.1375150680541992,2.5154857635498047,0.3059650659561157,0.8769772052764893,0.8769772052764893,0.0,206.0675201416016,181.0,68352.1171875,0.0,4064.97509765625,1.0,278.2569580078125,282.69293212890625,296.9779968261719,301.4122619628906,293.1499938964844,293.1499938964844,278.54998779296875,38609.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368862509727478,1.0,0.0,0.0,3.681605100631714,3.681629896163941,9.04414889646432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.921875,0.0,1588.311767578125,1895.4371337890625,0.0,3744.09423828125,0.914261758327484,1.0,0.0,3.0,1.0,0.0
17936280,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985180854797363,0.5108528137207031,0.4619791209697723,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8965148925781,0.9990000128746032,0.7141695618629456,0.6682807207107544,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.910924792289734,0.5324684977531433,0.3735255300998688,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600360751152039,0.4484100341796875,0.4275128841400146,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071493864059448,0.2426091432571411,1.110002040863037,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4813842773437,297.2430725097656,284.8971252441406,1.0,0.6833139657974243,0.4088198840618133,0.4088198840618133,1.0,1.0,-3.653000831604004,1.1375150680541992,2.5154857635498047,0.3059650659561157,0.8769772052764893,0.8769772052764893,0.0,206.0675201416016,181.0,68352.1171875,0.0,4064.97509765625,1.0,278.2569580078125,282.69293212890625,296.9779968261719,301.4122619628906,293.1499938964844,293.1499938964844,278.54998779296875,38609.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368862509727478,1.0,0.0,0.0,3.681605100631714,3.681629896163941,9.04414889646432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.921875,0.0,1588.311767578125,1895.4371337890625,0.0,3744.09423828125,0.914261758327484,1.0,0.0,3.0,1.0,0.0
17936340,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.90879625082016,0.510616660118103,0.4611969292163849,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858703613281,0.9990000128746032,0.7188226580619812,0.6458510160446167,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9250072836875916,0.5362509489059448,0.3757346868515014,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8701416850090027,0.4493864178657532,0.427927166223526,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7153772115707397,0.2430592775344848,1.1100128889083862,284.9860534667969,284.95001220703125,304.4410095214844,293.9765014648437,299.4876403808594,297.2575988769531,284.9843139648437,1.0,0.675425112247467,0.407390683889389,0.407390683889389,1.0,1.0,-3.6279549598693848,1.1245583295822144,2.503396511077881,0.298833429813385,0.9536744356155396,0.9536744356155396,0.0,197.0028076171875,169.0,67189.8359375,0.0,3943.32958984375,1.0,278.5433044433594,282.8103332519531,296.95086669921875,301.24365234375,293.1499938964844,293.1499938964844,278.25,34213.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285433888435364,1.0,0.0,0.0,3.7651987075805664,3.765223503112793,9.459519105803338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.7724609375,0.0,1651.36376953125,1895.4371337890625,0.0,3667.78271484375,0.929678738117218,1.0,0.0,3.0,1.0,0.0
17936400,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.90879625082016,0.510616660118103,0.4611969292163849,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858703613281,0.9990000128746032,0.7188226580619812,0.6458510160446167,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9250072836875916,0.5362509489059448,0.3757346868515014,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8701416850090027,0.4493864178657532,0.427927166223526,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7153772115707397,0.2430592775344848,1.1100128889083862,284.9860534667969,284.95001220703125,304.4410095214844,293.9765014648437,299.4876403808594,297.2575988769531,284.9843139648437,1.0,0.675425112247467,0.407390683889389,0.407390683889389,1.0,1.0,-3.6279549598693848,1.1245583295822144,2.503396511077881,0.298833429813385,0.9536744356155396,0.9536744356155396,0.0,197.0028076171875,169.0,67189.8359375,0.0,3943.32958984375,1.0,278.5433044433594,282.8103332519531,296.95086669921875,301.24365234375,293.1499938964844,293.1499938964844,278.25,34213.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285433888435364,1.0,0.0,0.0,3.7651987075805664,3.765223503112793,9.459519105803338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.7724609375,0.0,1651.36376953125,1895.4371337890625,0.0,3667.78271484375,0.929678738117218,1.0,0.0,3.0,1.0,0.0
17936460,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9157811403274536,0.5098021030426025,0.4606463611125946,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580017089844,0.9990000128746032,0.722173810005188,0.6320318579673767,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9339658617973328,0.5378376245498657,0.3769141435623169,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8766540884971619,0.4495568871498108,0.4281280934810638,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7203407883644104,0.2431244999170303,1.110004186630249,284.8579406738281,284.95001220703125,304.4525451660156,293.9844970703125,299.4918212890625,297.2655944824219,284.859375,1.0,0.6705743670463562,0.4067669510841369,0.4067669510841369,1.0,1.0,-3.612324953079224,1.11724853515625,2.4950764179229736,0.2951788008213043,0.8547881841659546,0.8547881841659546,0.0,191.54823303222656,169.0,67666.6484375,0.0,3869.245361328125,1.0,278.2862854003906,282.6716003417969,297.00469970703125,301.44073486328125,293.1499938964844,293.1499938964844,278.25,39551.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332990050315856,1.0,0.0,0.0,3.686267852783203,3.686292886734009,9.06707214198832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.298828125,0.0,1600.7271728515625,1895.4371337890625,0.0,3711.3427734375,0.9139764308929444,1.0,0.0,3.0,1.0,0.0
17936520,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9212924242019652,0.5091650485992432,0.4598616361618042,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8910217285156,0.9990000128746032,0.7251729369163513,0.6211978197097778,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9408801198005676,0.5390816926956177,0.3776202499866485,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.881758451461792,0.4496406018733978,0.4280371963977813,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7241085171699524,0.2431381195783615,1.1093357801437378,284.8908996582031,284.95001220703125,304.4616394042969,293.9908447265625,299.49639892578125,297.2737731933594,284.891845703125,1.0,0.6665170788764954,0.4062768518924713,0.4062768518924713,1.0,1.0,-3.598285436630249,1.110925316810608,2.487360000610352,0.2920877039432525,0.8550151586532593,0.8550151586532593,0.0,187.25965881347656,157.0,67164.5703125,0.0,3806.967529296875,1.0,278.2571105957031,282.703125,296.9954833984375,301.36151123046875,293.1499938964844,293.1499938964844,278.54998779296875,39625.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329586029052734,1.0,0.0,0.0,3.6092336177825928,3.609257936477661,8.692072128724249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.498046875,0.0,1515.10546875,1895.4371337890625,0.0,3708.22998046875,0.8991759419441223,1.0,0.0,3.0,1.0,0.0
