time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9374560713768004,0.5090072154998779,0.4591148197650909,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97967529296875,0.9990000128746032,0.7343126535415649,0.5930365920066833,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9591655135154724,0.5429837107658386,0.3798795640468597,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961648941040039,0.4506446719169616,0.4284291267395019,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7345796227455139,0.2436947226524353,1.1094655990600586,284.979736328125,284.95001220703125,304.4824523925781,294.0054626464844,299.5198059082031,297.311279296875,284.9789733886719,1.0,0.6568878889083862,0.4051630198955536,0.4051630198955536,1.0,1.0,-3.566854476928711,1.096738338470459,2.470116138458252,0.2850683331489563,0.9262143969535828,0.9262143969535828,0.0,176.6481170654297,175.0,66017.3984375,0.0,3663.033447265625,1.0,278.5419616699219,282.8238220214844,296.9720458984375,301.1864624023437,293.1499938964844,293.1499938964844,278.25,34629.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922858476638794,1.0,0.0,0.0,3.6839170455932617,3.683941125869751,9.055511327460408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.646484375,0.0,1560.8804931640625,1895.4371337890625,0.0,3615.514404296875,0.9118936061859132,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9374560713768004,0.5090072154998779,0.4591148197650909,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97967529296875,0.9990000128746032,0.7343126535415649,0.5930365920066833,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9591655135154724,0.5429837107658386,0.3798795640468597,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961648941040039,0.4506446719169616,0.4284291267395019,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7345796227455139,0.2436947226524353,1.1094655990600586,284.979736328125,284.95001220703125,304.4824523925781,294.0054626464844,299.5198059082031,297.311279296875,284.9789733886719,1.0,0.6568878889083862,0.4051630198955536,0.4051630198955536,1.0,1.0,-3.566854476928711,1.096738338470459,2.470116138458252,0.2850683331489563,0.9262143969535828,0.9262143969535828,0.0,176.6481170654297,175.0,66017.3984375,0.0,3663.033447265625,1.0,278.5419616699219,282.8238220214844,296.9720458984375,301.1864624023437,293.1499938964844,293.1499938964844,278.25,34629.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922858476638794,1.0,0.0,0.0,3.6839170455932617,3.683941125869751,9.055511327460408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.646484375,0.0,1560.8804931640625,1895.4371337890625,0.0,3615.514404296875,0.9118936061859132,1.0,0.0,3.0,1.0,0.0
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9403114318847656,0.5084264874458313,0.4588093757629394,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695983886719,0.9990000128746032,0.7387261390686035,0.5879631042480469,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9630828499794006,0.5445514917373657,0.3810847997665405,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8990570902824402,0.4508939087390899,0.4287652969360351,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367309331893921,0.2438971400260925,1.1104196310043335,284.86962890625,284.95001220703125,304.492919921875,294.0129089355469,299.5298156738281,297.3263244628906,284.8706359863281,1.0,0.6561235189437866,0.4046060740947723,0.4046060740947723,1.0,1.0,-3.563344240188598,1.09390389919281,2.469440460205078,0.2826356291770935,0.8431447148323059,0.8431447148323059,0.0,174.8583221435547,175.0,66635.234375,0.0,3643.477294921875,1.0,278.2977294921875,282.6982727050781,297.0267639160156,301.3918762207031,293.1499938964844,293.1499938964844,278.25,39222.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926840603351593,1.0,0.0,0.0,3.618134021759033,3.6181583404541016,8.734993457437668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.71875,0.0,1521.9051513671875,1895.4371337890625,0.0,3652.1484375,0.8983601331710815,1.0,0.0,3.0,1.0,0.0
17936760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390402436256408,0.5078611969947815,0.4582399725914001,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9136657714844,0.9990000128746032,0.7422226071357727,0.5893117785453796,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9632381200790404,0.5461336970329285,0.3821389973163605,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.898483157157898,0.4511069059371948,0.4289509952068329,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363733649253845,0.2440738081932068,1.1112242937088013,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.53765869140625,297.3358459472656,284.9148254394531,1.0,0.657087504863739,0.4042562842369079,0.4042562842369079,1.0,1.0,-3.5667262077331543,1.0940064191818235,2.472719669342041,0.2819202840328216,0.8535906076431274,0.8535906076431274,0.0,175.43666076660156,193.0,66471.09375,0.0,3655.412841796875,1.0,278.2577514648437,282.7364196777344,297.0244445800781,301.3297119140625,293.1499938964844,293.1499938964844,278.54998779296875,38764.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269370436668396,1.0,0.0,0.0,3.546743869781494,3.546767234802246,8.393690222874284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.5654296875,0.0,1441.3980712890625,1895.4371337890625,0.0,3653.03466796875,0.8849573135375977,1.0,0.0,3.0,1.0,0.0
17936820,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313647150993348,0.5079483985900879,0.4582210481166839,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.01739501953125,0.9990000128746032,0.7473681569099426,0.6019295454025269,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958653688430786,0.5503286719322205,0.3849909901618957,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927562236785889,0.4523121118545532,0.4300557076931,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323381900787354,0.2448647767305374,1.115006446838379,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5517578125,297.3501892089844,285.0172119140625,1.0,0.6633277535438538,0.4035566747188568,0.4035566747188568,1.0,1.0,-3.5911648273468018,1.100377321243286,2.490787506103516,0.2827732264995575,0.9537426233291626,0.9537426233291626,0.0,180.596908569336,211.0,66330.84375,0.0,3748.176025390625,1.0,278.54168701171875,282.8524169921875,297.0144958496094,301.2309265136719,293.1499938964844,293.1499938964844,278.25,33025.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193444848060608,1.0,0.0,0.0,3.6784276962280273,3.6784515380859375,9.028544241118652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.326171875,0.0,1542.595458984375,1895.4371337890625,0.0,3583.10791015625,0.9097698330879213,1.0,0.0,3.0,1.0,0.0
17936880,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313647150993348,0.5079483985900879,0.4582210481166839,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.01739501953125,0.9990000128746032,0.7473681569099426,0.6019295454025269,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958653688430786,0.5503286719322205,0.3849909901618957,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927562236785889,0.4523121118545532,0.4300557076931,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323381900787354,0.2448647767305374,1.115006446838379,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5517578125,297.3501892089844,285.0172119140625,1.0,0.6633277535438538,0.4035566747188568,0.4035566747188568,1.0,1.0,-3.5911648273468018,1.100377321243286,2.490787506103516,0.2827732264995575,0.9537426233291626,0.9537426233291626,0.0,180.596908569336,211.0,66330.84375,0.0,3748.176025390625,1.0,278.54168701171875,282.8524169921875,297.0144958496094,301.2309265136719,293.1499938964844,293.1499938964844,278.25,33025.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193444848060608,1.0,0.0,0.0,3.6784276962280273,3.6784515380859375,9.028544241118652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.326171875,0.0,1542.595458984375,1895.4371337890625,0.0,3583.10791015625,0.9097698330879213,1.0,0.0,3.0,1.0,0.0
17936940,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9165538549423218,0.5067090392112732,0.4577174782752991,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92694091796875,0.9990000128746032,0.7479044198989868,0.6266286373138428,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9470489025115968,0.5534383654594421,0.3875705897808075,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8811960816383362,0.4527147710323334,0.4309718310832977,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7239910364151001,0.2451242953538894,1.1184505224227903,284.92681884765625,284.95001220703125,304.5455322265625,294.0510559082031,299.5453186035156,297.3336181640625,284.9283752441406,1.0,0.6735146045684814,0.4028570652008056,0.4028570652008056,1.0,1.0,-3.628612279891968,1.1111721992492676,2.5174400806427,0.2853820025920868,0.8834036588668823,0.8834036588668823,0.0,190.49246215820312,229.0,67725.2421875,0.0,3904.8876953125,1.0,278.25732421875,282.72564697265625,297.07574462890625,301.45196533203125,293.1499938964844,293.1499938964844,278.54998779296875,37188.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927738070487976,1.0,0.0,0.0,3.621813058853149,3.621837139129639,8.752766689212876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.44140625,0.0,1510.8570556640625,1895.4371337890625,0.0,3660.390869140625,0.9001770615577698,1.0,0.0,3.0,1.0,0.0
17937000,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9165538549423218,0.5067090392112732,0.4577174782752991,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92694091796875,0.9990000128746032,0.7479044198989868,0.6266286373138428,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9470489025115968,0.5534383654594421,0.3875705897808075,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8811960816383362,0.4527147710323334,0.4309718310832977,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7239910364151001,0.2451242953538894,1.1184505224227903,284.92681884765625,284.95001220703125,304.5455322265625,294.0510559082031,299.5453186035156,297.3336181640625,284.9283752441406,1.0,0.6735146045684814,0.4028570652008056,0.4028570652008056,1.0,1.0,-3.628612279891968,1.1111721992492676,2.5174400806427,0.2853820025920868,0.8834036588668823,0.8834036588668823,0.0,190.49246215820312,229.0,67725.2421875,0.0,3904.8876953125,1.0,278.25732421875,282.72564697265625,297.07574462890625,301.45196533203125,293.1499938964844,293.1499938964844,278.54998779296875,37188.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927738070487976,1.0,0.0,0.0,3.621813058853149,3.621837139129639,8.752766689212876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.44140625,0.0,1510.8570556640625,1895.4371337890625,0.0,3660.390869140625,0.9001770615577698,1.0,0.0,3.0,1.0,0.0
17937060,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9007809162139891,0.50661301612854,0.4577446579933166,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0361633300781,0.9990000128746032,0.7460237741470337,0.6573266386985779,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9325734972953796,0.5574917197227478,0.3904947340488434,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8678820729255676,0.4537575542926788,0.4321648478507995,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7137911319732666,0.2456000298261642,1.1221102476119995,285.03619384765625,284.95001220703125,304.5666809082031,294.0668029785156,299.53057861328125,297.31298828125,285.03594970703125,1.0,0.6861478686332703,0.4010946154594421,0.4010946154594421,1.0,1.0,-3.6749210357666016,1.1218180656433103,2.553102970123291,0.2858356237411499,0.9984315037727356,0.9984315037727356,0.0,203.25711059570312,232.0,67856.4140625,0.0,4106.224609375,1.0,278.5423278808594,282.8433837890625,297.0605163574219,301.3712158203125,293.1499938964844,293.1499938964844,278.25,32409.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232065081596376,1.0,0.0,0.0,3.771227836608887,3.771252393722534,9.489838248555316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9111328125,0.0,1644.5111083984375,1895.4371337890625,0.0,3618.719970703125,0.9301902651786804,1.0,0.0,3.0,1.0,0.0
17937120,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9007809162139891,0.50661301612854,0.4577446579933166,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0361633300781,0.9990000128746032,0.7460237741470337,0.6573266386985779,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9325734972953796,0.5574917197227478,0.3904947340488434,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8678820729255676,0.4537575542926788,0.4321648478507995,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7137911319732666,0.2456000298261642,1.1221102476119995,285.03619384765625,284.95001220703125,304.5666809082031,294.0668029785156,299.53057861328125,297.31298828125,285.03594970703125,1.0,0.6861478686332703,0.4010946154594421,0.4010946154594421,1.0,1.0,-3.6749210357666016,1.1218180656433103,2.553102970123291,0.2858356237411499,0.9984315037727356,0.9984315037727356,0.0,203.25711059570312,232.0,67856.4140625,0.0,4106.224609375,1.0,278.5423278808594,282.8433837890625,297.0605163574219,301.3712158203125,293.1499938964844,293.1499938964844,278.25,32409.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232065081596376,1.0,0.0,0.0,3.771227836608887,3.771252393722534,9.489838248555316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9111328125,0.0,1644.5111083984375,1895.4371337890625,0.0,3618.719970703125,0.9301902651786804,1.0,0.0,3.0,1.0,0.0
17937180,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894768357276917,0.505050003528595,0.4570234417915344,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9146423339844,0.9990000128746032,0.7412097454071045,0.6808727979660034,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9221020340919496,0.5602976083755493,0.3929182291030884,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8582866191864014,0.4538820087909698,0.432879775762558,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7056062817573547,0.2454510331153869,1.1239128112792969,284.91455078125,284.95001220703125,304.5878295898437,294.0827941894531,299.50250244140625,297.2752380371094,284.9156188964844,1.0,0.6951419115066528,0.3993321657180786,0.3993321657180786,1.0,1.0,-3.708360195159912,1.1277973651885986,2.580562829971313,0.285009503364563,0.9094219207763672,0.9094219207763672,0.0,213.3426208496093,235.0,69376.109375,0.0,4260.04248046875,1.0,278.25689697265625,282.6920166015625,297.1151123046875,301.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36900.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933169424533844,1.0,0.0,0.0,3.738026142120361,3.738051176071167,9.323477456746332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.27734375,0.0,1640.2261962890625,1895.4371337890625,0.0,3710.157958984375,0.9256829619407654,1.0,0.0,3.0,1.0,0.0
17937240,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894768357276917,0.505050003528595,0.4570234417915344,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9146423339844,0.9990000128746032,0.7412097454071045,0.6808727979660034,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9221020340919496,0.5602976083755493,0.3929182291030884,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8582866191864014,0.4538820087909698,0.432879775762558,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7056062817573547,0.2454510331153869,1.1239128112792969,284.91455078125,284.95001220703125,304.5878295898437,294.0827941894531,299.50250244140625,297.2752380371094,284.9156188964844,1.0,0.6951419115066528,0.3993321657180786,0.3993321657180786,1.0,1.0,-3.708360195159912,1.1277973651885986,2.580562829971313,0.285009503364563,0.9094219207763672,0.9094219207763672,0.0,213.3426208496093,235.0,69376.109375,0.0,4260.04248046875,1.0,278.25689697265625,282.6920166015625,297.1151123046875,301.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36900.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933169424533844,1.0,0.0,0.0,3.738026142120361,3.738051176071167,9.323477456746332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.27734375,0.0,1640.2261962890625,1895.4371337890625,0.0,3710.157958984375,0.9256829619407654,1.0,0.0,3.0,1.0,0.0
17937300,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848557472229004,0.5043390393257141,0.4564663171768188,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89874267578125,0.9990000128746032,0.7386153936386108,0.6904687285423279,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9180887341499328,0.5617406368255615,0.3939857184886932,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8544641733169556,0.4539129734039306,0.4330266118049621,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7021365165710449,0.2453115433454513,1.1239380836486816,284.89862060546875,284.95001220703125,304.5984191894531,294.0909118652344,299.49041748046875,297.2596740722656,284.9000549316406,1.0,0.6987159848213196,0.3984509110450744,0.3984509110450744,1.0,1.0,-3.720731496810913,1.129277229309082,2.59145450592041,0.283916026353836,0.8839751482009888,0.8839751482009888,0.0,217.4761505126953,235.0,69698.0703125,0.0,4320.18017578125,1.0,278.1665954589844,282.66650390625,297.1165466308594,301.63946533203125,293.1499938964844,293.1499938964844,278.1499938964844,37959.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353917837142944,1.0,0.0,0.0,3.7005631923675537,3.70058798789978,9.137532401837234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.9091796875,0.0,1605.015869140625,1895.4371337890625,0.0,3730.461181640625,0.9174734354019164,1.0,0.0,3.0,1.0,0.0
17937360,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8806827664375305,0.5037922263145447,0.4560141265392303,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92608642578125,0.9990000128746032,0.7361545562744141,0.6975820660591125,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9145853519439696,0.5633191466331482,0.3951156139373779,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8510296940803528,0.4540346264839172,0.4332171380519867,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6989591717720032,0.2452170103788375,1.1240029335021973,284.9259338378906,284.95001220703125,304.6089782714844,294.0990600585937,299.48065185546875,297.2483825683594,284.9272766113281,1.0,0.70177161693573,0.3974868059158325,0.3974868059158325,1.0,1.0,-3.7304725646972656,1.1296008825302124,2.6008718013763428,0.2823427617549896,0.8899059891700745,0.8899059891700745,0.0,221.2925262451172,238.0,69695.6796875,0.0,4371.31689453125,1.0,278.1523742675781,282.68902587890625,297.1099853515625,301.6073303222656,293.1499938964844,293.1499938964844,278.45001220703125,37480.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357207417488098,1.0,0.0,0.0,3.6702144145965576,3.670238733291626,8.98827067885577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.58984375,0.0,1566.911376953125,1895.4371337890625,0.0,3733.4638671875,0.9111725091934204,1.0,0.0,3.0,1.0,0.0
17937420,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8723909854888916,0.5036225318908691,0.4559519588947296,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0171203613281,0.991901993751526,0.733858048915863,0.6957722306251526,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9075889587402344,0.5672881007194519,0.3979440033435821,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8440972566604614,0.4549307227134704,0.4341908395290375,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6924986243247986,0.24544358253479,1.1258738040924072,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4729919433594,297.2447509765625,285.0157470703125,1.0,0.7059839367866516,0.3955585360527038,0.3955585360527038,1.0,1.0,-3.7350172996521,1.1251342296600342,2.609883069992065,0.2772259712219238,0.9876638054847716,0.9876638054847716,0.0,229.0146484375,241.0,69176.09375,0.0,4433.283203125,1.0,278.443359375,282.801513671875,297.0990600585937,301.5059814453125,293.1499938964844,293.1499938964844,278.1499938964844,33107.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293994903564452,1.0,0.0,0.0,3.795835733413696,3.795860767364502,9.614087730369647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.2919921875,0.0,1679.0440673828125,1895.4371337890625,0.0,3675.635498046875,0.9358941912651062,1.0,0.0,3.0,1.0,0.0
17937480,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8723909854888916,0.5036225318908691,0.4559519588947296,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0171203613281,0.991901993751526,0.733858048915863,0.6957722306251526,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9075889587402344,0.5672881007194519,0.3979440033435821,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8440972566604614,0.4549307227134704,0.4341908395290375,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6924986243247986,0.24544358253479,1.1258738040924072,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4729919433594,297.2447509765625,285.0157470703125,1.0,0.7059839367866516,0.3955585360527038,0.3955585360527038,1.0,1.0,-3.7350172996521,1.1251342296600342,2.609883069992065,0.2772259712219238,0.9876638054847716,0.9876638054847716,0.0,229.0146484375,241.0,69176.09375,0.0,4433.283203125,1.0,278.443359375,282.801513671875,297.0990600585937,301.5059814453125,293.1499938964844,293.1499938964844,278.1499938964844,33107.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293994903564452,1.0,0.0,0.0,3.795835733413696,3.795860767364502,9.614087730369647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.2919921875,0.0,1679.0440673828125,1895.4371337890625,0.0,3675.635498046875,0.9358941912651062,1.0,0.0,3.0,1.0,0.0
17937540,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8658026456832886,0.5019762516021729,0.4550416767597198,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9005432128906,0.9858389496803284,0.73198002576828,0.6943264007568359,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9028139114379884,0.5700063705444336,0.4002197384834289,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8389111161231995,0.454935073852539,0.4346760809421539,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6875939965248108,0.2452099025249481,1.126631259918213,284.900390625,284.95001220703125,304.65106201171875,294.1322631835937,299.4610595703125,297.2355651855469,284.9017333984375,1.0,0.70893794298172,0.3936302959918976,0.3936302959918976,1.0,1.0,-3.736419677734375,1.1195812225341797,2.616838455200196,0.2717231810092926,0.8890880942344666,0.8890880942344666,0.0,234.93020629882807,244.0,70017.2265625,0.0,4475.009765625,1.0,278.156494140625,282.664794921875,297.15167236328125,301.6908874511719,293.1499938964844,293.1499938964844,278.45001220703125,38189.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367241859436036,1.0,0.0,0.0,3.710405349731445,3.710430383682251,9.186202873934236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8212890625,0.0,1618.0726318359375,1895.4371337890625,0.0,3742.61669921875,0.9204285740852356,1.0,0.0,3.0,1.0,0.0
17937600,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8658026456832886,0.5019762516021729,0.4550416767597198,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9005432128906,0.9858389496803284,0.73198002576828,0.6943264007568359,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9028139114379884,0.5700063705444336,0.4002197384834289,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8389111161231995,0.454935073852539,0.4346760809421539,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6875939965248108,0.2452099025249481,1.126631259918213,284.900390625,284.95001220703125,304.65106201171875,294.1322631835937,299.4610595703125,297.2355651855469,284.9017333984375,1.0,0.70893794298172,0.3936302959918976,0.3936302959918976,1.0,1.0,-3.736419677734375,1.1195812225341797,2.616838455200196,0.2717231810092926,0.8890880942344666,0.8890880942344666,0.0,234.93020629882807,244.0,70017.2265625,0.0,4475.009765625,1.0,278.156494140625,282.664794921875,297.15167236328125,301.6908874511719,293.1499938964844,293.1499938964844,278.45001220703125,38189.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367241859436036,1.0,0.0,0.0,3.710405349731445,3.710430383682251,9.186202873934236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8212890625,0.0,1618.0726318359375,1895.4371337890625,0.0,3742.61669921875,0.9204285740852356,1.0,0.0,3.0,1.0,0.0
17937660,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8628019094467163,0.5017392039299011,0.454561322927475,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01776123046875,0.9830140471458436,0.7318293452262878,0.6938366889953613,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9010725617408752,0.5724313259124756,0.4017322957515716,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8366140723228455,0.4553833901882171,0.4349592626094818,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6853417754173279,0.2452928125858307,1.1268383264541626,285.0178527832031,284.95001220703125,304.6644287109375,294.1430969238281,299.4608154296875,297.2369689941406,285.0168762207031,1.0,0.7104460597038269,0.3927934169769287,0.3927934169769287,1.0,1.0,-3.7376515865325928,1.1173181533813477,2.620333433151245,0.26919886469841,0.9771502017974854,0.9771502017974854,0.0,237.7246551513672,244.0,69190.828125,0.0,4496.34326171875,1.0,278.4229736328125,282.8001708984375,297.1139221191406,301.4989929199219,293.1499938964844,293.1499938964844,278.45001220703125,33653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304128885269164,1.0,0.0,0.0,3.777282476425171,3.7773072719573975,9.520334174339952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.5087890625,0.0,1661.26806640625,1895.4371337890625,0.0,3684.925537109375,0.9328514337539672,1.0,0.0,3.0,1.0,0.0
17937720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8618006110191345,0.5016537308692932,0.4545619785785675,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054931640625,0.9820493459701538,0.7318796515464783,0.6939225792884827,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9007740020751952,0.5738272666931152,0.4027560651302337,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8359048366546631,0.4557043612003326,0.4353068768978119,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6846231818199158,0.2453994303941726,1.1274745464324951,285.005615234375,284.95001220703125,304.67193603515625,294.14923095703125,299.4613952636719,297.238525390625,285.0045166015625,1.0,0.7113309502601624,0.392322689294815,0.392322689294815,1.0,1.0,-3.740170955657959,1.1166867017745972,2.6234841346740723,0.2680705487728119,0.9838052988052368,0.9838052988052368,0.0,238.88673400878903,247.0,69333.640625,0.0,4510.85986328125,1.0,278.4436340332031,282.790283203125,297.1302185058594,301.5513000488281,293.1499938964844,293.1499938964844,278.1499938964844,33608.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929657816886902,1.0,0.0,0.0,3.813836097717285,3.81386137008667,9.705487400424315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.1064453125,0.0,1704.498779296875,1895.4371337890625,0.0,3678.004150390625,0.9403150677680968,1.0,0.0,3.0,1.0,0.0
17937780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576109409332275,0.5000935792922974,0.4536243975162506,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.89947509765625,0.9781004786491394,0.7307779788970947,0.6933566331863403,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985161781311035,0.5765307545661926,0.4049510061740875,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328296542167664,0.4557304084300995,0.4357105195522308,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816270351409912,0.2451966851949691,1.1279422044754028,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4550170898437,297.2320861816406,284.90069580078125,1.0,0.7134202718734741,0.3910150825977325,0.3910150825977325,1.0,1.0,-3.742062568664551,1.1132043600082395,2.6288583278656006,0.2645086646080017,0.8884124755859375,0.8884124755859375,0.0,242.8179931640625,250.0,70119.03125,0.0,4541.341796875,1.0,278.15631103515625,282.6627197265625,297.1824951171875,301.72821044921875,293.1499938964844,293.1499938964844,278.45001220703125,38426.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362372756004332,1.0,0.0,0.0,3.717264413833618,3.717289447784424,9.220196375281376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.7919921875,0.0,1627.787841796875,1895.4371337890625,0.0,3738.176513671875,0.9221400022506714,1.0,0.0,3.0,1.0,0.0
17937840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576109409332275,0.5000935792922974,0.4536243975162506,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.89947509765625,0.9781004786491394,0.7307779788970947,0.6933566331863403,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985161781311035,0.5765307545661926,0.4049510061740875,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328296542167664,0.4557304084300995,0.4357105195522308,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816270351409912,0.2451966851949691,1.1279422044754028,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4550170898437,297.2320861816406,284.90069580078125,1.0,0.7134202718734741,0.3910150825977325,0.3910150825977325,1.0,1.0,-3.742062568664551,1.1132043600082395,2.6288583278656006,0.2645086646080017,0.8884124755859375,0.8884124755859375,0.0,242.8179931640625,250.0,70119.03125,0.0,4541.341796875,1.0,278.15631103515625,282.6627197265625,297.1824951171875,301.72821044921875,293.1499938964844,293.1499938964844,278.45001220703125,38426.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362372756004332,1.0,0.0,0.0,3.717264413833618,3.717289447784424,9.220196375281376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.7919921875,0.0,1627.787841796875,1895.4371337890625,0.0,3738.176513671875,0.9221400022506714,1.0,0.0,3.0,1.0,0.0
17937900,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8557916879653931,0.4998920261859894,0.4531875550746918,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0171203613281,0.9763325452804564,0.7307697534561157,0.6930850148200989,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8976560831069946,0.57838374376297,0.4060628712177276,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8314959406852722,0.456057608127594,0.4358757436275482,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6802911162376404,0.2452531456947326,1.1279529333114624,285.01690673828125,284.95001220703125,304.7030029296875,294.1750793457031,299.4549560546875,297.2333374023437,285.01824951171875,1.0,0.7143455743789673,0.3903613090515136,0.3903613090515136,1.0,1.0,-3.742751359939575,1.1113816499710083,2.6313698291778564,0.262533575296402,0.9702342748641968,0.9702342748641968,0.0,244.53895568847656,250.0,69225.9765625,0.0,4554.31884765625,1.0,278.40362548828125,282.7978210449219,297.1448059082031,301.5199279785156,293.1499938964844,293.1499938964844,278.45001220703125,34333.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306573271751404,1.0,0.0,0.0,3.7599575519561768,3.7599823474884033,9.433202876607538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.7685546875,0.0,1646.13232421875,1895.4371337890625,0.0,3687.1650390625,0.930269181728363,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548104763031006,0.4998443722724914,0.4531810581684112,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0067749023437,0.9753595590591432,0.7309662699699402,0.6932803988456726,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976404070854187,0.5803771018981934,0.4074675142765045,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308642506599426,0.4565366506576538,0.4363380670547485,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796205639839172,0.2454243004322052,1.1287739276885986,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4563293457031,297.2362976074219,285.0057983398437,1.0,0.7154021859169006,0.3897247612476349,0.3897247612476349,1.0,1.0,-3.7462103366851807,1.1105270385742188,2.635683298110962,0.2609613835811615,0.9848023056983948,0.9848023056983948,0.0,245.7909240722656,253.0,69422.6328125,0.0,4572.13623046875,1.0,278.4437255859375,282.790283203125,297.1630859375,301.58966064453125,293.1499938964844,293.1499938964844,278.1499938964844,33649.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288668036460876,1.0,0.0,0.0,3.818846464157105,3.818871736526489,9.731004411150934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.0888671875,0.0,1710.858154296875,1895.4371337890625,0.0,3670.75,0.9415130615234376,1.0,0.0,3.0,1.0,0.0
17938020,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512899875640869,0.4983229339122772,0.4522695243358612,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90020751953125,0.9718571901321412,0.7299351096153259,0.6928018927574158,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960009217262268,0.5831037163734436,0.4096690118312835,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.828342616558075,0.456574946641922,0.4367419779300689,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771493554115295,0.2452414780855178,1.1292686462402344,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4504699707031,297.2306213378906,284.90142822265625,1.0,0.7172918915748596,0.3884516656398773,0.3884516656398773,1.0,1.0,-3.7482798099517822,1.1071884632110596,2.6410913467407227,0.2574768960475921,0.889809787273407,0.889809787273407,0.0,249.2572479248047,256.0,70218.0859375,0.0,4600.22265625,1.0,278.1562805175781,282.6619873046875,297.2169189453125,301.76904296875,293.1499938964844,293.1499938964844,278.45001220703125,38412.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353451132774352,1.0,0.0,0.0,3.723103284835816,3.723128318786621,9.249184813597822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0556640625,0.0,1634.4403076171875,1895.4371337890625,0.0,3730.035400390625,0.9234333038330078,1.0,0.0,3.0,1.0,0.0
17938080,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512899875640869,0.4983229339122772,0.4522695243358612,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90020751953125,0.9718571901321412,0.7299351096153259,0.6928018927574158,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960009217262268,0.5831037163734436,0.4096690118312835,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.828342616558075,0.456574946641922,0.4367419779300689,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771493554115295,0.2452414780855178,1.1292686462402344,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4504699707031,297.2306213378906,284.90142822265625,1.0,0.7172918915748596,0.3884516656398773,0.3884516656398773,1.0,1.0,-3.7482798099517822,1.1071884632110596,2.6410913467407227,0.2574768960475921,0.889809787273407,0.889809787273407,0.0,249.2572479248047,256.0,70218.0859375,0.0,4600.22265625,1.0,278.1562805175781,282.6619873046875,297.2169189453125,301.76904296875,293.1499938964844,293.1499938964844,278.45001220703125,38412.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353451132774352,1.0,0.0,0.0,3.723103284835816,3.723128318786621,9.249184813597822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0556640625,0.0,1634.4403076171875,1895.4371337890625,0.0,3730.035400390625,0.9234333038330078,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8488302230834961,0.4980887770652771,0.4518347382545471,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.00787353515625,0.9693114757537842,0.7301318645477295,0.6927441954612732,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8954235911369324,0.5869719982147217,0.4121939539909363,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8266450762748718,0.4573782086372375,0.4373604357242584,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.67540442943573,0.245473712682724,1.1300932168960571,285.00799560546875,284.95001220703125,304.7538146972656,294.21923828125,299.4519348144531,297.2351989746094,285.0068664550781,1.0,0.7191703915596008,0.3871785700321197,0.3871785700321197,1.0,1.0,-3.752450704574585,1.104549527168274,2.647901058197021,0.2539287805557251,0.9869876503944396,0.9869876503944396,0.0,252.0158843994141,259.0,69518.8125,0.0,4629.82080078125,1.0,278.4437866210937,282.7899169921875,297.19842529296875,301.63140869140625,293.1499938964844,293.1499938964844,278.1499938964844,33654.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279628992080688,1.0,0.0,0.0,3.82454776763916,3.824573040008545,9.760082093634992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.9140625,0.0,1717.7801513671875,1895.4371337890625,0.0,3662.454833984375,0.9428050518035888,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8488302230834961,0.4980887770652771,0.4518347382545471,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.00787353515625,0.9693114757537842,0.7301318645477295,0.6927441954612732,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8954235911369324,0.5869719982147217,0.4121939539909363,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8266450762748718,0.4573782086372375,0.4373604357242584,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.67540442943573,0.245473712682724,1.1300932168960571,285.00799560546875,284.95001220703125,304.7538146972656,294.21923828125,299.4519348144531,297.2351989746094,285.0068664550781,1.0,0.7191703915596008,0.3871785700321197,0.3871785700321197,1.0,1.0,-3.752450704574585,1.104549527168274,2.647901058197021,0.2539287805557251,0.9869876503944396,0.9869876503944396,0.0,252.0158843994141,259.0,69518.8125,0.0,4629.82080078125,1.0,278.4437866210937,282.7899169921875,297.19842529296875,301.63140869140625,293.1499938964844,293.1499938964844,278.1499938964844,33654.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279628992080688,1.0,0.0,0.0,3.82454776763916,3.824573040008545,9.760082093634992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.9140625,0.0,1717.7801513671875,1895.4371337890625,0.0,3662.454833984375,0.9428050518035888,1.0,0.0,3.0,1.0,0.0
17938260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8455562591552734,0.496575266122818,0.4509297013282776,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8999938964844,0.9658347964286804,0.7290382385253906,0.6922085881233215,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8939650058746338,0.5896940231323242,0.4143947660923004,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8242899775505066,0.4574018120765686,0.43775075674057,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6731053590774536,0.2452842742204666,1.1305582523345947,284.8998107910156,284.95001220703125,304.773681640625,294.2372436523437,299.44598388671875,297.22967529296875,284.9012145996094,1.0,0.7209968566894531,0.3859151005744934,0.3859151005744934,1.0,1.0,-3.754406452178955,1.1011803150177002,2.653226137161255,0.2504016757011413,0.8913848996162415,0.8913848996162415,0.0,255.3934020996093,262.0,70324.328125,0.0,4657.0888671875,1.0,278.1562194824219,282.6603088378906,297.2527160644531,301.81201171875,293.1499938964844,293.1499938964844,278.45001220703125,38398.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344329237937928,1.0,0.0,0.0,3.730064868927002,3.7300901412963854,9.283805866289184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.3486328125,0.0,1642.418701171875,1895.4371337890625,0.0,3721.70556640625,0.9249683618545532,1.0,0.0,3.0,1.0,0.0
17938320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8455562591552734,0.496575266122818,0.4509297013282776,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8999938964844,0.9658347964286804,0.7290382385253906,0.6922085881233215,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8939650058746338,0.5896940231323242,0.4143947660923004,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8242899775505066,0.4574018120765686,0.43775075674057,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6731053590774536,0.2452842742204666,1.1305582523345947,284.8998107910156,284.95001220703125,304.773681640625,294.2372436523437,299.44598388671875,297.22967529296875,284.9012145996094,1.0,0.7209968566894531,0.3859151005744934,0.3859151005744934,1.0,1.0,-3.754406452178955,1.1011803150177002,2.653226137161255,0.2504016757011413,0.8913848996162415,0.8913848996162415,0.0,255.3934020996093,262.0,70324.328125,0.0,4657.0888671875,1.0,278.1562194824219,282.6603088378906,297.2527160644531,301.81201171875,293.1499938964844,293.1499938964844,278.45001220703125,38398.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344329237937928,1.0,0.0,0.0,3.730064868927002,3.7300901412963854,9.283805866289184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.3486328125,0.0,1642.418701171875,1895.4371337890625,0.0,3721.70556640625,0.9249683618545532,1.0,0.0,3.0,1.0,0.0
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8432453870773315,0.496348112821579,0.4505000114440918,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00799560546875,0.9632667303085328,0.7291500568389893,0.6920650601387024,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8934813737869263,0.5935680270195007,0.4169208109378814,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8226810097694397,0.4581920802593231,0.4383548498153686,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714563369750977,0.2455062270164489,1.1313319206237793,285.00811767578125,284.95001220703125,304.79327392578125,294.25543212890625,299.44732666015625,297.234375,285.00701904296875,1.0,0.7228279113769531,0.384651631116867,0.384651631116867,1.0,1.0,-3.758402824401856,1.0984885692596436,2.659914255142212,0.2467962205410003,0.9889841675758362,0.9889841675758362,0.0,258.11297607421875,265.0,69617.0390625,0.0,4686.04296875,1.0,278.4437255859375,282.7887268066406,297.2347412109375,301.6746520996094,293.1499938964844,293.1499938964844,278.1499938964844,33673.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270504713058472,1.0,0.0,0.0,3.830854415893554,3.830879926681519,9.792297532840166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.91015625,0.0,1725.569091796875,1895.4371337890625,0.0,3654.076416015625,0.9442181587219238,1.0,0.0,3.0,1.0,0.0
