time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8432453870773315,0.496348112821579,0.4505000114440918,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00799560546875,0.9632667303085328,0.7291500568389893,0.6920650601387024,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8934813737869263,0.5935680270195007,0.4169208109378814,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8226810097694397,0.4581920802593231,0.4383548498153686,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714563369750977,0.2455062270164489,1.1313319206237793,285.00811767578125,284.95001220703125,304.79327392578125,294.25543212890625,299.44732666015625,297.234375,285.00701904296875,1.0,0.7228279113769531,0.384651631116867,0.384651631116867,1.0,1.0,-3.758402824401856,1.0984885692596436,2.659914255142212,0.2467962205410003,0.9889841675758362,0.9889841675758362,0.0,258.11297607421875,265.0,69617.0390625,0.0,4686.04296875,1.0,278.4437255859375,282.7887268066406,297.2347412109375,301.6746520996094,293.1499938964844,293.1499938964844,278.1499938964844,33673.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270504713058472,1.0,0.0,0.0,3.830854415893554,3.830879926681519,9.792297532840166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.91015625,0.0,1725.569091796875,1895.4371337890625,0.0,3654.076416015625,0.9442181587219238,1.0,0.0,3.0,1.0,0.0
17938500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8420550227165222,0.495676189661026,0.4502789378166199,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8783569335937,0.9619358777999878,0.7286891341209412,0.6920244693756104,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8931879997253418,0.5949970483779907,0.4181786179542541,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218666315078735,0.4582776725292206,0.4387030601501465,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6706537008285522,0.2454662173986435,1.131969928741455,284.878662109375,284.95001220703125,304.8029479980469,294.2645874023437,299.4449157714844,297.2325134277344,284.876708984375,1.0,0.7238065600395203,0.3840199112892151,0.3840199112892151,1.0,1.0,-3.7607967853546143,1.097259759902954,2.66353702545166,0.2451800107955932,0.900407075881958,0.900407075881958,0.0,259.56463623046875,265.0,70695.78125,0.0,4702.25244140625,1.0,278.1937561035156,282.6397705078125,297.2909240722656,301.91229248046875,293.1499938964844,293.1499938964844,278.1499938964844,37182.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322717189788818,1.0,0.0,0.0,3.805882215499878,3.805907964706421,9.66504785537836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.11328125,0.0,1722.8321533203125,1895.4371337890625,0.0,3701.946044921875,0.9392625093460084,1.0,0.0,3.0,1.0,0.0
17938560,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401349186897278,0.4948418438434601,0.4495992660522461,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8996887207031,0.9597671031951904,0.7280077934265137,0.6914846897125244,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8921189904212952,0.5962750911712646,0.4191128611564636,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204129934310913,0.4581987559795379,0.4387288391590118,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692616939544678,0.2453034669160843,1.1317365169525146,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4412536621094,297.2288818359375,284.9009704589844,1.0,0.724617600440979,0.3834143877029419,0.3834143877029419,1.0,1.0,-3.760206937789917,1.0951274633407593,2.665079593658448,0.2432658672332763,0.8930796384811401,0.8930796384811401,0.0,261.46856689453125,268.0,70428.6328125,0.0,4712.80322265625,1.0,278.156494140625,282.6588439941406,297.2890930175781,301.8555908203125,293.1499938964844,293.1499938964844,278.45001220703125,38361.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334729909896852,1.0,0.0,0.0,3.737008810043335,3.73703408241272,9.318403613178816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.130859375,0.0,1650.2357177734375,1895.4371337890625,0.0,3712.93310546875,0.9265645742416382,1.0,0.0,3.0,1.0,0.0
17938620,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379349112510681,0.4946193993091583,0.4491740763187408,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.9571749567985536,0.7280629277229309,0.6912896633148193,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916913270950317,0.6001438498497009,0.4216333031654358,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188571333885193,0.4589751362800598,0.4393190741539001,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676816344261169,0.2455126196146011,1.1324518918991089,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4426574707031,297.233642578125,285.00732421875,1.0,0.7264174222946167,0.3822033405303955,0.3822033405303955,1.0,1.0,-3.7640533447265625,1.0925296545028689,2.6715235710144043,0.2397402226924896,0.991015613079071,0.991015613079071,0.0,264.1776123046875,271.0,69713.2890625,0.0,4741.3544921875,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7182006835937,293.1499938964844,293.1499938964844,278.1499938964844,33687.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261029362678528,1.0,0.0,0.0,3.837002277374268,3.837027788162232,9.823752407100983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.265625,0.0,1733.1494140625,1895.4371337890625,0.0,3645.36962890625,0.9456188678741456,1.0,0.0,3.0,1.0,0.0
17938680,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379349112510681,0.4946193993091583,0.4491740763187408,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.9571749567985536,0.7280629277229309,0.6912896633148193,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916913270950317,0.6001438498497009,0.4216333031654358,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188571333885193,0.4589751362800598,0.4393190741539001,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676816344261169,0.2455126196146011,1.1324518918991089,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4426574707031,297.233642578125,285.00732421875,1.0,0.7264174222946167,0.3822033405303955,0.3822033405303955,1.0,1.0,-3.7640533447265625,1.0925296545028689,2.6715235710144043,0.2397402226924896,0.991015613079071,0.991015613079071,0.0,264.1776123046875,271.0,69713.2890625,0.0,4741.3544921875,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7182006835937,293.1499938964844,293.1499938964844,278.1499938964844,33687.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261029362678528,1.0,0.0,0.0,3.837002277374268,3.837027788162232,9.823752407100983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.265625,0.0,1733.1494140625,1895.4371337890625,0.0,3645.36962890625,0.9456188678741456,1.0,0.0,3.0,1.0,0.0
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349655270576477,0.4931179285049438,0.4482819139957428,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89892578125,0.9536774158477784,0.7268970012664795,0.6906988024711609,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904088735580444,0.6028254628181458,0.4238137900829315,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166547417640686,0.4589647948741913,0.4396808445453644,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6655824184417725,0.2452964037656784,1.132805109024048,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4364318847656,297.2281494140625,284.9002990722656,1.0,0.7281821370124817,0.3809923231601715,0.3809923231601715,1.0,1.0,-3.7657647132873535,1.0892082452774048,2.676556348800659,0.2362230271100998,0.8942371606826782,0.8942371606826782,0.0,267.5212097167969,274.0,70527.4765625,0.0,4767.83349609375,1.0,278.15606689453125,282.6569519042969,297.3265075683594,301.8999328613281,293.1499938964844,293.1499938964844,278.45001220703125,38421.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93253356218338,1.0,0.0,0.0,3.743304252624512,3.743329524993897,9.349826086690882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.908203125,0.0,1658.0570068359375,1895.4371337890625,0.0,3704.342041015625,0.9279610514640808,1.0,0.0,3.0,1.0,0.0
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349655270576477,0.4931179285049438,0.4482819139957428,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89892578125,0.9536774158477784,0.7268970012664795,0.6906988024711609,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904088735580444,0.6028254628181458,0.4238137900829315,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166547417640686,0.4589647948741913,0.4396808445453644,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6655824184417725,0.2452964037656784,1.132805109024048,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4364318847656,297.2281494140625,284.9002990722656,1.0,0.7281821370124817,0.3809923231601715,0.3809923231601715,1.0,1.0,-3.7657647132873535,1.0892082452774048,2.676556348800659,0.2362230271100998,0.8942371606826782,0.8942371606826782,0.0,267.5212097167969,274.0,70527.4765625,0.0,4767.83349609375,1.0,278.15606689453125,282.6569519042969,297.3265075683594,301.8999328613281,293.1499938964844,293.1499938964844,278.45001220703125,38421.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93253356218338,1.0,0.0,0.0,3.743304252624512,3.743329524993897,9.349826086690882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.908203125,0.0,1658.0570068359375,1895.4371337890625,0.0,3704.342041015625,0.9279610514640808,1.0,0.0,3.0,1.0,0.0
17938860,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332316875457764,0.4929572641849518,0.4478424191474914,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.01788330078125,0.9515326023101808,0.7268558144569397,0.6903516054153442,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899033665657043,0.6055996417999268,0.4255240559577942,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153654932975769,0.4594892859458923,0.4399945735931396,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643089652061462,0.2454122453927993,1.132990479469299,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.43731689453125,297.2314147949219,285.01690673828125,1.0,0.7294020652770996,0.3801634609699249,0.3801634609699249,1.0,1.0,-3.767465114593506,1.087108135223389,2.680356740951538,0.2336229085922241,0.9872832894325256,0.9872832894325256,0.0,269.600341796875,274.0,69695.8203125,0.0,4786.181640625,1.0,278.43072509765625,282.7947998046875,297.29449462890625,301.7205810546875,293.1499938964844,293.1499938964844,278.45001220703125,33684.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256120324134828,1.0,0.0,0.0,3.817079782485962,3.817105054855346,9.722002687340137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.1748046875,0.0,1709.0018310546875,1895.4371337890625,0.0,3640.8564453125,0.9415194392204284,1.0,0.0,3.0,1.0,0.0
17938920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328494429588318,0.4929059445858001,0.4478611350059509,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0086669921875,0.9510420560836792,0.7268772125244141,0.6904255747795105,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900138139724731,0.6066865921020508,0.4263232946395874,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151268362998962,0.4597308039665222,0.4402573108673095,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640558838844299,0.2454938888549804,1.133460283279419,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,299.4378967285156,297.23291015625,285.0077209472656,1.0,0.7299529314041138,0.3798411190509796,0.3798411190509796,1.0,1.0,-3.769419670104981,1.086712121963501,2.6827075481414795,0.232793241739273,0.9929406046867372,0.9929406046867372,0.0,270.2347106933594,277.0,69808.0078125,0.0,4795.95068359375,1.0,278.4438171386719,282.7871398925781,297.30926513671875,301.7622375488281,293.1499938964844,293.1499938964844,278.1499938964844,33703.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251140356063844,1.0,0.0,0.0,3.842839956283569,3.842865467071533,9.853666824710672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.5419921875,0.0,1740.3880615234375,1895.4371337890625,0.0,3636.27685546875,0.9469509720802308,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299869298934937,0.4914153218269348,0.4469794929027557,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8985595703125,0.947497308254242,0.7256130576133728,0.6897351741790771,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.888784646987915,0.609341561794281,0.4284888505935669,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129586577415466,0.4597081840038299,0.4406092166900635,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620339751243591,0.2452653348445892,1.1337648630142212,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.43170166015625,297.2273864746094,284.8998107910156,1.0,0.7316882610321045,0.3786899447441101,0.3786899447441101,1.0,1.0,-3.770935535430908,1.0835011005401611,2.687434434890747,0.2293997257947921,0.8957398533821106,0.8957398533821106,0.0,273.58380126953125,280.0,70634.875,0.0,4821.955078125,1.0,278.1560974121094,282.6553955078125,297.36474609375,301.9451599121094,293.1499938964844,293.1499938964844,278.45001220703125,38387.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931495726108551,1.0,0.0,0.0,3.75042724609375,3.750452518463135,9.3854424676465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5087890625,0.0,1666.152587890625,1895.4371337890625,0.0,3694.84326171875,0.9294866323471068,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299869298934937,0.4914153218269348,0.4469794929027557,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8985595703125,0.947497308254242,0.7256130576133728,0.6897351741790771,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.888784646987915,0.609341561794281,0.4284888505935669,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129586577415466,0.4597081840038299,0.4406092166900635,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620339751243591,0.2452653348445892,1.1337648630142212,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.43170166015625,297.2273864746094,284.8998107910156,1.0,0.7316882610321045,0.3786899447441101,0.3786899447441101,1.0,1.0,-3.770935535430908,1.0835011005401611,2.687434434890747,0.2293997257947921,0.8957398533821106,0.8957398533821106,0.0,273.58380126953125,280.0,70634.875,0.0,4821.955078125,1.0,278.1560974121094,282.6553955078125,297.36474609375,301.9451599121094,293.1499938964844,293.1499938964844,278.45001220703125,38387.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931495726108551,1.0,0.0,0.0,3.75042724609375,3.750452518463135,9.3854424676465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5087890625,0.0,1666.152587890625,1895.4371337890625,0.0,3694.84326171875,0.9294866323471068,1.0,0.0,3.0,1.0,0.0
17939100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286378383636475,0.4912303984165191,0.4465538263320923,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180969238281,0.9457830786705016,0.7254819273948669,0.6893501281738281,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882545828819275,0.611189603805542,0.4295799136161804,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119084239006042,0.4600056707859039,0.4407381415367126,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610361337661743,0.2452991157770156,1.1336512565612793,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4315795898437,297.2289123535156,285.0193786621094,1.0,0.732483446598053,0.3781143426895141,0.3781143426895141,1.0,1.0,-3.771282911300659,1.081767439842224,2.689515352249145,0.2274928241968155,0.9788331985473632,0.9788331985473632,0.0,275.15252685546875,280.0,69711.390625,0.0,4833.10302734375,1.0,278.4043884277344,282.7928771972656,297.32867431640625,301.7367248535156,293.1499938964844,293.1499938964844,278.45001220703125,34408.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258826971054076,1.0,0.0,0.0,3.7909555435180655,3.790980815887451,9.58938358053274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.498046875,0.0,1683.350341796875,1895.4371337890625,0.0,3643.345458984375,0.9372578263282776,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279507160186768,0.4912098944187164,0.4465629756450653,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093078613281,0.9448663592338562,0.7255553603172302,0.6894270777702332,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884277939796448,0.6131856441497803,0.4309829473495483,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114582896232605,0.4604631960391998,0.4411734640598297,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605677604675293,0.2454511076211929,1.1343623399734497,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.43292236328125,297.232177734375,285.0083312988281,1.0,0.7334323525428772,0.3775554895401001,0.3775554895401001,1.0,1.0,-3.7744510173797607,1.0809956789016724,2.693455457687378,0.2259718924760818,0.9950640797615052,0.9950640797615052,0.0,276.2919921875,283.0,69903.8671875,0.0,4849.7177734375,1.0,278.4439697265625,282.78680419921875,297.3482666015625,301.8075866699219,293.1499938964844,293.1499938964844,278.1499938964844,33700.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924051821231842,1.0,0.0,0.0,3.8485748767852783,3.848600387573242,9.88309921012842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.853515625,0.0,1747.37548828125,1895.4371337890625,0.0,3626.503173828125,0.9482726454734802,1.0,0.0,3.0,1.0,0.0
17939220,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251879215240479,0.4897298216819763,0.4456941187381744,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89813232421875,0.9413402080535888,0.724245011806488,0.6886986494064331,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872604370117188,0.6158085465431213,0.4331316351890564,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093212246894836,0.4604288041591644,0.4415172338485718,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586312055587769,0.2452118992805481,1.1346251964569092,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4264831542969,297.22662353515625,284.8993835449219,1.0,0.7351436614990234,0.376437783241272,0.376437783241272,1.0,1.0,-3.775856494903565,1.0778400897979736,2.698016405105591,0.222646027803421,0.8972207903862,0.8972207903862,0.0,279.6346435546875,286.0,70740.046875,0.0,4875.41064453125,1.0,278.1560363769531,282.6540832519531,297.40460205078125,301.9921264648437,293.1499938964844,293.1499938964844,278.45001220703125,38379.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304149150848388,1.0,0.0,0.0,3.7570416927337646,3.757067203521729,9.418577064934652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.8701171875,0.0,1673.874267578125,1895.4371337890625,0.0,3684.943603515625,0.9309505224227904,1.0,0.0,3.0,1.0,0.0
17939280,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251879215240479,0.4897298216819763,0.4456941187381744,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89813232421875,0.9413402080535888,0.724245011806488,0.6886986494064331,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872604370117188,0.6158085465431213,0.4331316351890564,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093212246894836,0.4604288041591644,0.4415172338485718,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586312055587769,0.2452118992805481,1.1346251964569092,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4264831542969,297.22662353515625,284.8993835449219,1.0,0.7351436614990234,0.376437783241272,0.376437783241272,1.0,1.0,-3.775856494903565,1.0778400897979736,2.698016405105591,0.222646027803421,0.8972207903862,0.8972207903862,0.0,279.6346435546875,286.0,70740.046875,0.0,4875.41064453125,1.0,278.1560363769531,282.6540832519531,297.40460205078125,301.9921264648437,293.1499938964844,293.1499938964844,278.45001220703125,38379.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304149150848388,1.0,0.0,0.0,3.7570416927337646,3.757067203521729,9.418577064934652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.8701171875,0.0,1673.874267578125,1895.4371337890625,0.0,3684.943603515625,0.9309505224227904,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.82322096824646,0.4895315766334533,0.4452860355377197,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0096130371094,0.9387414455413818,0.7241612076759338,0.6883721351623535,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8869423270225525,0.6196316480636597,0.4356101751327514,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8078420162200928,0.4611737430095672,0.4420722723007202,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6572275161743164,0.2453880161046981,1.1351791620254517,285.0097351074219,284.95001220703125,304.9354858398437,294.409912109375,299.4273986816406,297.2314147949219,285.0087280273437,1.0,0.7368656396865845,0.3753200769424438,0.3753200769424438,1.0,1.0,-3.779277801513672,1.0753419399261477,2.7039358615875244,0.2192376405000686,0.9970285892486572,0.9970285892486572,0.0,282.3352966308594,289.0,70002.28125,0.0,4902.93017578125,1.0,278.4435729980469,282.7863464355469,297.3890075683594,301.85498046875,293.1499938964844,293.1499938964844,278.1499938964844,33733.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229953289031982,1.0,0.0,0.0,3.853974342346192,3.8540000915527344,9.910850167216267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.5263671875,0.0,1754.256103515625,1895.4371337890625,0.0,3616.775390625,0.9495734572410583,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.82322096824646,0.4895315766334533,0.4452860355377197,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0096130371094,0.9387414455413818,0.7241612076759338,0.6883721351623535,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8869423270225525,0.6196316480636597,0.4356101751327514,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8078420162200928,0.4611737430095672,0.4420722723007202,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6572275161743164,0.2453880161046981,1.1351791620254517,285.0097351074219,284.95001220703125,304.9354858398437,294.409912109375,299.4273986816406,297.2314147949219,285.0087280273437,1.0,0.7368656396865845,0.3753200769424438,0.3753200769424438,1.0,1.0,-3.779277801513672,1.0753419399261477,2.7039358615875244,0.2192376405000686,0.9970285892486572,0.9970285892486572,0.0,282.3352966308594,289.0,70002.28125,0.0,4902.93017578125,1.0,278.4435729980469,282.7863464355469,297.3890075683594,301.85498046875,293.1499938964844,293.1499938964844,278.1499938964844,33733.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229953289031982,1.0,0.0,0.0,3.853974342346192,3.8540000915527344,9.910850167216267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.5263671875,0.0,1754.256103515625,1895.4371337890625,0.0,3616.775390625,0.9495734572410583,1.0,0.0,3.0,1.0,0.0
17939460,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8205203413963318,0.4880601167678833,0.4444233179092407,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8976745605469,0.9352258443832396,0.722786009311676,0.6875804662704468,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8858141899108887,0.6222169399261475,0.437734454870224,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8057060241699219,0.4611259400844574,0.4424038827419281,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6553612351417542,0.2451377958059311,1.135395646095276,284.89752197265625,284.95001220703125,304.9505615234375,294.4303283691406,299.42047119140625,297.2257995605469,284.89892578125,1.0,0.7385521531105042,0.3742165267467499,0.3742165267467499,1.0,1.0,-3.780514478683472,1.0721604824066162,2.7083539962768555,0.2159173786640167,0.8986040353775024,0.8986040353775024,0.0,285.6847839355469,292.0,70843.78125,0.0,4928.22119140625,1.0,278.156005859375,282.6529235839844,297.4453125,302.0399780273437,293.1499938964844,293.1499938964844,278.45001220703125,38377.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293236136436462,1.0,0.0,0.0,3.763460159301758,3.7634856700897217,9.450785682929564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.2939453125,0.0,1681.4385986328125,1895.4371337890625,0.0,3674.93994140625,0.9323777556419371,1.0,0.0,3.0,1.0,0.0
17939520,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8205203413963318,0.4880601167678833,0.4444233179092407,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8976745605469,0.9352258443832396,0.722786009311676,0.6875804662704468,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8858141899108887,0.6222169399261475,0.437734454870224,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8057060241699219,0.4611259400844574,0.4424038827419281,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6553612351417542,0.2451377958059311,1.135395646095276,284.89752197265625,284.95001220703125,304.9505615234375,294.4303283691406,299.42047119140625,297.2257995605469,284.89892578125,1.0,0.7385521531105042,0.3742165267467499,0.3742165267467499,1.0,1.0,-3.780514478683472,1.0721604824066162,2.7083539962768555,0.2159173786640167,0.8986040353775024,0.8986040353775024,0.0,285.6847839355469,292.0,70843.78125,0.0,4928.22119140625,1.0,278.156005859375,282.6529235839844,297.4453125,302.0399780273437,293.1499938964844,293.1499938964844,278.45001220703125,38377.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293236136436462,1.0,0.0,0.0,3.763460159301758,3.7634856700897217,9.450785682929564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.2939453125,0.0,1681.4385986328125,1895.4371337890625,0.0,3674.93994140625,0.9323777556419371,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185933232307434,0.4878713488578796,0.4440214931964874,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0096435546875,0.9326272010803224,0.7226245999336243,0.68717360496521,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855161666870117,0.6260177493095398,0.4401933848857879,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042318820953369,0.4618614315986633,0.4429477751255035,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.65400630235672,0.2453040480613708,1.135900855064392,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4209289550781,297.2305603027344,285.0087280273437,1.0,0.7402467131614685,0.3731129467487335,0.3731129467487335,1.0,1.0,-3.783750772476196,1.0696300268173218,2.714120864868164,0.2125128954648971,0.9987576007843018,0.9987576007843018,0.0,288.3896789550781,295.0,70097.375,0.0,4955.30078125,1.0,278.4439392089844,282.78582763671875,297.4298095703125,301.9027099609375,293.1499938964844,293.1499938964844,278.1499938964844,33744.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218891859054564,1.0,0.0,0.0,3.8599798679351807,3.860005617141724,9.941761618392777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.705078125,0.0,1761.7242431640625,1895.4371337890625,0.0,3606.582763671875,0.9508615136146544,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185933232307434,0.4878713488578796,0.4440214931964874,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0096435546875,0.9326272010803224,0.7226245999336243,0.68717360496521,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855161666870117,0.6260177493095398,0.4401933848857879,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042318820953369,0.4618614315986633,0.4429477751255035,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.65400630235672,0.2453040480613708,1.135900855064392,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4209289550781,297.2305603027344,285.0087280273437,1.0,0.7402467131614685,0.3731129467487335,0.3731129467487335,1.0,1.0,-3.783750772476196,1.0696300268173218,2.714120864868164,0.2125128954648971,0.9987576007843018,0.9987576007843018,0.0,288.3896789550781,295.0,70097.375,0.0,4955.30078125,1.0,278.4439392089844,282.78582763671875,297.4298095703125,301.9027099609375,293.1499938964844,293.1499938964844,278.1499938964844,33744.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218891859054564,1.0,0.0,0.0,3.8599798679351807,3.860005617141724,9.941761618392777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.705078125,0.0,1761.7242431640625,1895.4371337890625,0.0,3606.582763671875,0.9508615136146544,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176043629646301,0.4872297942638397,0.4438265562057495,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8784484863281,0.9313132762908936,0.7220358848571777,0.6870139837265015,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853296041488647,0.6273766160011292,0.4414180815219879,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035010099411011,0.4619198143482208,0.4432745277881622,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533637642860413,0.2452390640974044,1.136433243751526,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.41796875,297.2286682128906,284.8765869140625,1.0,0.7411624789237976,0.3725611567497253,0.3725611567497253,1.0,1.0,-3.7858402729034415,1.0685045719146729,2.717335700988769,0.2110158652067184,0.9095083475112916,0.9095083475112916,0.0,289.8292541503906,295.0,71208.6015625,0.0,4970.796875,1.0,278.193115234375,282.635009765625,297.4867553710937,302.1429138183594,293.1499938964844,293.1499938964844,278.1499938964844,37079.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927039921283722,1.0,0.0,0.0,3.837466955184937,3.8374929428100586,9.826131872614496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.4619140625,0.0,1760.3984375,1895.4371337890625,0.0,3653.979248046875,0.9463622570037842,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159425854682922,0.4864089488983154,0.443168044090271,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974609375,0.9291754961013794,0.7212129235267639,0.6863498687744141,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844359517097473,0.6285627484321594,0.442293256521225,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8021410703659058,0.4618009626865387,0.44326913356781,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522160172462463,0.2450439929962158,1.1360756158828735,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4135437011719,297.22491455078125,284.89874267578125,1.0,0.7419091463088989,0.3720349967479706,0.3720349967479706,1.0,1.0,-3.784868478775024,1.0664747953414917,2.718393564224243,0.2092455178499221,0.900117814540863,0.900117814540863,0.0,291.7333984375,298.0,70943.375,0.0,4980.2470703125,1.0,278.1562805175781,282.6522827148437,297.486083984375,302.0878601074219,293.1499938964844,293.1499938964844,278.1499938964844,38344.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928204357624054,1.0,0.0,0.0,3.769503355026245,3.769528865814209,9.481161669100402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.986328125,0.0,1688.3472900390625,1895.4371337890625,0.0,3664.67138671875,0.9337746500968932,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133735060691833,0.4855230748653412,0.4423128366470337,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9339904785156,0.92581045627594,0.7202529311180115,0.6854002475738525,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834555149078369,0.631604015827179,0.4443669617176056,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000900745391846,0.4620123505592346,0.4434705972671509,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504132151603699,0.2448842227458953,1.1356416940689087,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4091491699219,297.2237243652344,284.9347839355469,1.0,0.7433915138244629,0.3709826171398163,0.3709826171398163,1.0,1.0,-3.7849066257476807,1.0630663633346558,2.7218403816223145,0.2057525366544723,0.9025527238845824,0.9025527238845824,0.0,294.901611328125,301.0,70654.3984375,0.0,5000.88916015625,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.0384216308594,293.1499938964844,293.1499938964844,278.1499938964844,37226.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261378645896912,1.0,0.0,0.0,3.72031307220459,3.720338106155396,9.235326956513744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8203125,0.0,1622.1666259765625,1895.4371337890625,0.0,3645.691162109375,0.9220330715179444,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133735060691833,0.4855230748653412,0.4423128366470337,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9339904785156,0.92581045627594,0.7202529311180115,0.6854002475738525,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834555149078369,0.631604015827179,0.4443669617176056,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000900745391846,0.4620123505592346,0.4434705972671509,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504132151603699,0.2448842227458953,1.1356416940689087,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4091491699219,297.2237243652344,284.9347839355469,1.0,0.7433915138244629,0.3709826171398163,0.3709826171398163,1.0,1.0,-3.7849066257476807,1.0630663633346558,2.7218403816223145,0.2057525366544723,0.9025527238845824,0.9025527238845824,0.0,294.901611328125,301.0,70654.3984375,0.0,5000.88916015625,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.0384216308594,293.1499938964844,293.1499938964844,278.1499938964844,37226.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261378645896912,1.0,0.0,0.0,3.72031307220459,3.720338106155396,9.235326956513744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8203125,0.0,1622.1666259765625,1895.4371337890625,0.0,3645.691162109375,0.9220330715179444,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8113363981246948,0.4848761260509491,0.44182288646698,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493103027344,0.9231311082839966,0.7195600271224976,0.6848418116569519,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8829688429832458,0.6347057819366455,0.4466015994548797,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7985696792602539,0.4624375402927398,0.4439516365528106,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6490530967712402,0.2448729574680328,1.1359965801239014,284.94927978515625,284.95001220703125,305.0013122558594,294.5115051269531,299.4057312011719,297.22412109375,284.9495849609375,1.0,0.7450023889541626,0.3699302673339844,0.3699302673339844,1.0,1.0,-3.787338733673096,1.060415506362915,2.7269232273101807,0.2025384753942489,0.9088306427001952,0.9088306427001952,0.0,297.7130432128906,304.0,70599.421875,0.0,5026.33984375,1.0,278.1499938964844,282.7013854980469,297.50323486328125,302.0482177734375,293.1499938964844,293.1499938964844,278.1499938964844,36404.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924341320991516,1.0,0.0,0.0,3.706924200057984,3.706948757171631,9.168972496809148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.16015625,0.0,1600.49853515625,1895.4371337890625,0.0,3629.16748046875,0.918390154838562,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8113363981246948,0.4848761260509491,0.44182288646698,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493103027344,0.9231311082839966,0.7195600271224976,0.6848418116569519,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8829688429832458,0.6347057819366455,0.4466015994548797,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7985696792602539,0.4624375402927398,0.4439516365528106,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6490530967712402,0.2448729574680328,1.1359965801239014,284.94927978515625,284.95001220703125,305.0013122558594,294.5115051269531,299.4057312011719,297.22412109375,284.9495849609375,1.0,0.7450023889541626,0.3699302673339844,0.3699302673339844,1.0,1.0,-3.787338733673096,1.060415506362915,2.7269232273101807,0.2025384753942489,0.9088306427001952,0.9088306427001952,0.0,297.7130432128906,304.0,70599.421875,0.0,5026.33984375,1.0,278.1499938964844,282.7013854980469,297.50323486328125,302.0482177734375,293.1499938964844,293.1499938964844,278.1499938964844,36404.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924341320991516,1.0,0.0,0.0,3.706924200057984,3.706948757171631,9.168972496809148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.16015625,0.0,1600.49853515625,1895.4371337890625,0.0,3629.16748046875,0.918390154838562,1.0,0.0,3.0,1.0,0.0
17940060,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8096513152122498,0.4843134582042694,0.4414181113243103,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529724121094,0.9209306836128236,0.7189071774482727,0.6843441128730774,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8825036883354187,0.6371011734008789,0.4483365416526794,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7973322868347168,0.4627642035484314,0.444352239370346,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.647968590259552,0.2448677271604538,1.1363965272903442,284.9529724121094,284.95001220703125,305.0093078613281,294.52734375,299.4027709960937,297.22393798828125,284.9530334472656,1.0,0.7463223934173584,0.3691502511501312,0.3691502511501312,1.0,1.0,-3.789304256439209,1.0584887266159058,2.7308154106140137,0.2001720815896988,0.9122180938720704,0.9122180938720704,0.0,300.0386047363281,304.0,70622.9765625,0.0,5047.2734375,1.0,278.1499938964844,282.7045288085937,297.5213317871094,302.0670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36088.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923458695411682,1.0,0.0,0.0,3.705947637557984,3.705972194671631,9.164142511508544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.232421875,0.0,1596.9832763671875,1895.4371337890625,0.0,3621.042724609375,0.91791170835495,1.0,0.0,3.0,1.0,0.0
17940120,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8092188835144043,0.4841662049293518,0.441311627626419,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9533386230469,0.9203713536262512,0.7187362313270569,0.684211254119873,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8823767304420471,0.6376911401748657,0.4487640261650085,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7970159649848938,0.4628412425518036,0.4444493949413299,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6476935744285583,0.244864210486412,1.1364926099777222,284.9533386230469,284.95001220703125,305.0111694335937,294.53125,299.4019470214844,297.22381591796875,284.953369140625,1.0,0.7466526031494141,0.3689552247524261,0.3689552247524261,1.0,1.0,-3.78976321220398,1.0579979419708252,2.7317652702331543,0.1995788812637329,0.9128608107566832,0.9128608107566832,0.0,300.6302490234375,307.0,70632.140625,0.0,5052.48046875,1.0,278.1499938964844,282.7048034667969,297.5257873535156,302.07208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36038.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232850074768066,1.0,0.0,0.0,3.706258773803711,3.7062833309173584,9.165681831291296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.8583984375,0.0,1596.9569091796875,1895.4371337890625,0.0,3619.443115234375,0.917937994003296,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8069843053817749,0.483390212059021,0.4407418966293335,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.9175242185592652,0.7178239226341248,0.6834926605224609,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.881678581237793,0.6405875086784363,0.4508616030216217,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7953860759735107,0.4631897211074829,0.4449031949043274,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6462864875793457,0.244825005531311,1.1368962526321411,284.9530029296875,284.95001220703125,305.01971435546875,294.55059814453125,299.3973388671875,297.22296142578125,284.9529724121094,1.0,0.7482902407646179,0.3679802119731903,0.3679802119731903,1.0,1.0,-3.791769504547119,1.0554492473602295,2.7363202571868896,0.1965811550617218,0.9147840738296508,0.9147840738296508,0.0,303.64404296875,310.0,70684.78125,0.0,5078.02685546875,1.0,278.1499938964844,282.7043762207031,297.5469970703125,302.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,35930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226372838020324,1.0,0.0,0.0,3.709477186203003,3.7095017433166495,9.18160651508515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.1796875,0.0,1599.8251953125,1895.4371337890625,0.0,3613.476806640625,0.9185603857040404,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8069843053817749,0.483390212059021,0.4407418966293335,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.9175242185592652,0.7178239226341248,0.6834926605224609,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.881678581237793,0.6405875086784363,0.4508616030216217,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7953860759735107,0.4631897211074829,0.4449031949043274,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6462864875793457,0.244825005531311,1.1368962526321411,284.9530029296875,284.95001220703125,305.01971435546875,294.55059814453125,299.3973388671875,297.22296142578125,284.9529724121094,1.0,0.7482902407646179,0.3679802119731903,0.3679802119731903,1.0,1.0,-3.791769504547119,1.0554492473602295,2.7363202571868896,0.1965811550617218,0.9147840738296508,0.9147840738296508,0.0,303.64404296875,310.0,70684.78125,0.0,5078.02685546875,1.0,278.1499938964844,282.7043762207031,297.5469970703125,302.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,35930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226372838020324,1.0,0.0,0.0,3.709477186203003,3.7095017433166495,9.18160651508515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.1796875,0.0,1599.8251953125,1895.4371337890625,0.0,3613.476806640625,0.9185603857040404,1.0,0.0,3.0,1.0,0.0
