time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8058385252952576,0.4829886853694916,0.4404428601264953,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9524841308594,0.9160929322242736,0.7173417210578918,0.6831076145172119,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8813104629516602,0.64201420545578,0.4518937766551971,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.794556736946106,0.4633471965789795,0.4451136291027069,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6455737948417664,0.2447943836450576,1.1370502710342407,284.9524841308594,284.95001220703125,305.0234680175781,294.5600891113281,299.394775390625,297.222412109375,284.95245361328125,1.0,0.7490972280502319,0.3674927055835724,0.3674927055835724,1.0,1.0,-3.792626857757568,1.054126262664795,2.738500595092773,0.1950644254684448,0.9152579307556152,0.9152579307556152,0.0,305.16729736328125,310.0,70709.109375,0.0,5090.4794921875,1.0,278.1499938964844,282.7038879394531,297.5569763183594,302.1092834472656,293.1499938964844,293.1499938964844,278.1499938964844,35920.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223745465278624,1.0,0.0,0.0,3.7111387252807617,3.711163282394409,9.189834031531064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.267578125,0.0,1601.65478515625,1895.4371337890625,0.0,3611.055908203125,0.918919801712036,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8046858310699463,0.4825839102268219,0.4401398301124573,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519958496094,0.9146698713302612,0.7168487906455994,0.6827113032341003,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809400200843811,0.643432080745697,0.4529191851615906,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.793726921081543,0.4634979665279388,0.4453170299530029,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448619365692139,0.2447591572999954,1.1371817588806152,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3922119140625,297.2218322753906,284.95196533203125,1.0,0.7498969435691833,0.367020696401596,0.367020696401596,1.0,1.0,-3.7934224605560303,1.0528302192687988,2.7405922412872314,0.193586841225624,0.9155901074409484,0.9155901074409484,0.0,306.6929931640625,313.0,70731.625,0.0,5102.767578125,1.0,278.1499938964844,282.7034912109375,297.566650390625,302.1207580566406,293.1499938964844,293.1499938964844,278.1499938964844,35920.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221256971359252,1.0,0.0,0.0,3.712634563446045,3.712659358978272,9.197244139613758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.9931640625,0.0,1603.3702392578125,1895.4371337890625,0.0,3608.762451171875,0.9192516803741456,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8023951053619385,0.4817705750465393,0.4395282864570617,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512634277344,0.9118656516075134,0.7158357501029968,0.6818907856941223,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8802029490470886,0.6462461352348328,0.4549533426761627,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7920766472816467,0.4637841880321502,0.4457074105739593,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434494853019714,0.2446784973144531,1.1373926401138306,284.9512634277344,284.95001220703125,305.03253173828125,294.5877685546875,299.3866882324219,297.2206726074219,284.9512634277344,1.0,0.7514756321907043,0.3660766780376434,0.3660766780376434,1.0,1.0,-3.794870853424072,1.050194501876831,2.744676351547241,0.1906142234802246,0.9159797430038452,0.9159797430038452,0.0,309.7416381835937,316.0,70769.8359375,0.0,5126.91162109375,1.0,278.1499938964844,282.7030334472656,297.5851745605469,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35932.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92164146900177,1.0,0.0,0.0,3.715008020401001,3.715032815933228,9.209007316712814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.2685546875,0.0,1606.188232421875,1895.4371337890625,0.0,3604.29931640625,0.9197893142700196,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8023951053619385,0.4817705750465393,0.4395282864570617,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512634277344,0.9118656516075134,0.7158357501029968,0.6818907856941223,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8802029490470886,0.6462461352348328,0.4549533426761627,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7920766472816467,0.4637841880321502,0.4457074105739593,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434494853019714,0.2446784973144531,1.1373926401138306,284.9512634277344,284.95001220703125,305.03253173828125,294.5877685546875,299.3866882324219,297.2206726074219,284.9512634277344,1.0,0.7514756321907043,0.3660766780376434,0.3660766780376434,1.0,1.0,-3.794870853424072,1.050194501876831,2.744676351547241,0.1906142234802246,0.9159797430038452,0.9159797430038452,0.0,309.7416381835937,316.0,70769.8359375,0.0,5126.91162109375,1.0,278.1499938964844,282.7030334472656,297.5851745605469,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35932.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92164146900177,1.0,0.0,0.0,3.715008020401001,3.715032815933228,9.209007316712814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.2685546875,0.0,1606.188232421875,1895.4371337890625,0.0,3604.29931640625,0.9197893142700196,1.0,0.0,3.0,1.0,0.0
17940540,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8012639284133911,0.481364905834198,0.4392228424549103,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9104964137077332,0.7153716683387756,0.6814748644828796,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.879841148853302,0.6476420164108276,0.455962061882019,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7912625670433044,0.4639227390289306,0.4458976686000824,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6427544355392456,0.2446358501911163,1.1374849081039429,284.95098876953125,284.95001220703125,305.0347595214844,294.5966491699219,299.3838195800781,297.2200927734375,284.95098876953125,1.0,0.752255916595459,0.3656063973903656,0.3656063973903656,1.0,1.0,-3.795556306838989,1.0488684177398682,2.746687889099121,0.1891257464885711,0.9161137342453004,0.9161137342453004,0.0,311.2590026855469,316.0,70786.625,0.0,5138.82958984375,1.0,278.1499938964844,282.702880859375,297.5941772460937,302.1527709960937,293.1499938964844,293.1499938964844,278.1499938964844,35939.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214090704917908,1.0,0.0,0.0,3.715998411178589,3.716022968292236,9.213916882799822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.0224609375,0.0,1607.3841552734375,1895.4371337890625,0.0,3602.15625,0.920015811920166,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8001351952552795,0.4809564650058746,0.4389147758483886,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9507751464844,0.9091528058052064,0.7148361802101135,0.6810734272003174,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8794841766357422,0.6490433216094971,0.4569745659828186,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7904514670372009,0.4640594720840454,0.4460861086845398,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6420629024505615,0.2445917129516601,1.1375696659088137,284.95074462890625,284.95001220703125,305.03662109375,294.6054077148437,299.3807983398437,297.21954345703125,284.95074462890625,1.0,0.7530393004417419,0.3651326596736908,0.3651326596736908,1.0,1.0,-3.796249866485596,1.0475326776504517,2.7487173080444336,0.1876217573881149,0.916209876537323,0.916209876537323,0.0,312.7816162109375,319.0,70801.9375,0.0,5150.80908203125,1.0,278.1499938964844,282.70281982421875,297.6029968261719,302.1628723144531,293.1499938964844,293.1499938964844,278.1499938964844,35947.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211763143539428,1.0,0.0,0.0,3.716846704483032,3.716871500015259,9.218125001098088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.49609375,0.0,1608.42138671875,1895.4371337890625,0.0,3600.010498046875,0.9202112555503844,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7979022860527039,0.4801441729068756,0.4383023679256439,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505615234375,0.9065034985542296,0.7137596607208252,0.6802002191543579,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8787742257118225,0.6518160104751587,0.4589786231517792,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7888444066047668,0.4643212556838989,0.4464515149593353,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6406973004341125,0.2444982379674911,1.1377148628234863,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,299.3750915527344,297.2184753417969,284.9505615234375,1.0,0.754581093788147,0.3642977178096771,0.3642977178096771,1.0,1.0,-3.797488451004028,1.0451695919036863,2.752318859100342,0.1849474906921386,0.9164526462554932,0.9164526462554932,0.0,315.8182067871094,322.0,70831.8125,0.0,5174.27392578125,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,35957.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920714557170868,1.0,0.0,0.0,3.718281984329224,3.71830677986145,9.22524577617878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.193359375,0.0,1610.143310546875,1895.4371337890625,0.0,3595.75146484375,0.9205402135849,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7979022860527039,0.4801441729068756,0.4383023679256439,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505615234375,0.9065034985542296,0.7137596607208252,0.6802002191543579,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8787742257118225,0.6518160104751587,0.4589786231517792,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7888444066047668,0.4643212556838989,0.4464515149593353,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6406973004341125,0.2444982379674911,1.1377148628234863,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,299.3750915527344,297.2184753417969,284.9505615234375,1.0,0.754581093788147,0.3642977178096771,0.3642977178096771,1.0,1.0,-3.797488451004028,1.0451695919036863,2.752318859100342,0.1849474906921386,0.9164526462554932,0.9164526462554932,0.0,315.8182067871094,322.0,70831.8125,0.0,5174.27392578125,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,35957.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920714557170868,1.0,0.0,0.0,3.718281984329224,3.71830677986145,9.22524577617878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.193359375,0.0,1610.143310546875,1895.4371337890625,0.0,3595.75146484375,0.9205402135849,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.795699417591095,0.4793329238891601,0.4376909136772156,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504089355469,0.903946578502655,0.7126678824424744,0.6793033480644226,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780773282051086,0.6545669436454773,0.4609676003456116,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872598767280579,0.464572012424469,0.4468064606189728,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393560171127319,0.2444005906581878,1.137839674949646,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3689880371094,297.2174377441406,284.9504089355469,1.0,0.756107747554779,0.3634627759456634,0.3634627759456634,1.0,1.0,-3.7986443042755127,1.042788028717041,2.755856275558472,0.1822641938924789,0.9166228771209716,0.9166228771209716,0.0,318.8492736816406,325.0,70857.328125,0.0,5197.46728515625,1.0,278.1499938964844,282.7032165527344,297.63604736328125,302.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,35965.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920271635055542,1.0,0.0,0.0,3.719411611557007,3.7194361686706543,9.230851105712644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.087890625,0.0,1611.505615234375,1895.4371337890625,0.0,3591.664794921875,0.9207990765571594,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.795699417591095,0.4793329238891601,0.4376909136772156,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504089355469,0.903946578502655,0.7126678824424744,0.6793033480644226,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780773282051086,0.6545669436454773,0.4609676003456116,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872598767280579,0.464572012424469,0.4468064606189728,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393560171127319,0.2444005906581878,1.137839674949646,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3689880371094,297.2174377441406,284.9504089355469,1.0,0.756107747554779,0.3634627759456634,0.3634627759456634,1.0,1.0,-3.7986443042755127,1.042788028717041,2.755856275558472,0.1822641938924789,0.9166228771209716,0.9166228771209716,0.0,318.8492736816406,325.0,70857.328125,0.0,5197.46728515625,1.0,278.1499938964844,282.7032165527344,297.63604736328125,302.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,35965.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920271635055542,1.0,0.0,0.0,3.719411611557007,3.7194361686706543,9.230851105712644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.087890625,0.0,1611.505615234375,1895.4371337890625,0.0,3591.664794921875,0.9207990765571594,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946085929870605,0.4789272844791412,0.4373852610588074,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9503479003906,0.9027069211006165,0.712117075920105,0.6788498163223267,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777342438697815,0.6559367775917053,0.461958110332489,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864760756492615,0.4646943807601928,0.4469811022281647,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6386942863464355,0.244350790977478,1.137897491455078,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.36578369140625,297.2169494628906,284.9503479003906,1.0,0.7568671703338623,0.3630452752113342,0.3630452752113342,1.0,1.0,-3.7992022037506095,1.0415897369384766,2.757612466812134,0.180918201804161,0.916685938835144,0.916685938835144,0.0,320.3641357421875,325.0,70868.7890625,0.0,5209.00439453125,1.0,278.1499938964844,282.703369140625,297.64385986328125,302.2091369628906,293.1499938964844,293.1499938964844,278.1499938964844,35969.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200643301010132,1.0,0.0,0.0,3.719887018203736,3.719911813735962,9.233211812897936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.7890625,0.0,1612.0838623046875,1895.4371337890625,0.0,3589.751953125,0.9209083914756776,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935250997543335,0.4785215854644775,0.4370796382427215,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95025634765625,0.9014825224876404,0.7115617990493774,0.678392231464386,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773941993713379,0.6573011875152588,0.4629450440406799,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7856978178024292,0.4648140966892242,0.4471533298492431,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380384564399719,0.2443001121282577,1.1379514932632446,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3622741699219,297.2164611816406,284.95025634765625,1.0,0.7576236724853516,0.3625980019569397,0.3625980019569397,1.0,1.0,-3.799743413925171,1.0402929782867432,2.759450435638428,0.1794778704643249,0.9166919589042664,0.9166919589042664,0.0,321.8780822753906,328.0,70877.8203125,0.0,5220.48876953125,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.21759033203125,293.1499938964844,293.1499938964844,278.1499938964844,35974.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198603630065918,1.0,0.0,0.0,3.720237255096436,3.720262050628662,9.234950653080888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.083984375,0.0,1612.528076171875,1895.4371337890625,0.0,3587.869873046875,0.9209901094436646,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913793325424194,0.4777098298072815,0.4364680647850036,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500732421875,0.8990501761436462,0.7104339599609375,0.6774609684944153,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876721203327179,0.660010576248169,0.4649054706096649,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.784156084060669,0.4650436043739319,0.4474885463714599,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6367430090904236,0.2441958785057068,1.1380460262298584,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3547058105469,297.2154846191406,284.9500732421875,1.0,0.7591259479522705,0.3617034256458282,0.3617034256458282,1.0,1.0,-3.800763368606568,1.0376653671264648,2.7630982398986816,0.1765789985656738,0.916621208190918,0.916621208190918,0.0,324.9031066894531,331.0,70890.671875,0.0,5243.25927734375,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.233154296875,293.1499938964844,293.1499938964844,278.1499938964844,35985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194524884223938,1.0,0.0,0.0,3.720566987991333,3.720591545104981,9.236587175109888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.6689453125,0.0,1612.99072265625,1895.4371337890625,0.0,3584.104736328125,0.9210711717605592,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913793325424194,0.4777098298072815,0.4364680647850036,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500732421875,0.8990501761436462,0.7104339599609375,0.6774609684944153,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876721203327179,0.660010576248169,0.4649054706096649,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.784156084060669,0.4650436043739319,0.4474885463714599,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6367430090904236,0.2441958785057068,1.1380460262298584,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3547058105469,297.2154846191406,284.9500732421875,1.0,0.7591259479522705,0.3617034256458282,0.3617034256458282,1.0,1.0,-3.800763368606568,1.0376653671264648,2.7630982398986816,0.1765789985656738,0.916621208190918,0.916621208190918,0.0,324.9031066894531,331.0,70890.671875,0.0,5243.25927734375,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.233154296875,293.1499938964844,293.1499938964844,278.1499938964844,35985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194524884223938,1.0,0.0,0.0,3.720566987991333,3.720591545104981,9.236587175109888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.6689453125,0.0,1612.99072265625,1895.4371337890625,0.0,3584.104736328125,0.9210711717605592,1.0,0.0,3.0,1.0,0.0
17941140,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7903198599815369,0.4773049652576446,0.4361630976200104,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8978467583656311,0.7099155187606812,0.6769919991493225,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.876390278339386,0.6613553762435913,0.4658786356449127,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7833954095840454,0.4651550054550171,0.4476528465747833,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6361053586006165,0.2441431432962417,1.1380897760391235,284.95001220703125,284.95001220703125,305.0332336425781,294.67449951171875,299.350830078125,297.21502685546875,284.95001220703125,1.0,0.7598713040351868,0.3612575829029083,0.3612575829029083,1.0,1.0,-3.801253080368042,1.0363482236862185,2.7649049758911133,0.1751315742731094,0.9165686964988708,0.9165686964988708,0.0,326.4110107421875,331.0,70895.703125,0.0,5254.5576171875,1.0,278.1499938964844,282.70416259765625,297.6723937988281,302.24053955078125,293.1499938964844,293.1499938964844,278.1499938964844,35990.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919266164302826,1.0,0.0,0.0,3.720630884170532,3.720655679702759,9.23690492982132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.1865234375,0.0,1613.1031494140625,1895.4371337890625,0.0,3582.384765625,0.9210890531539916,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892636656761169,0.4768975377082824,0.4358559250831604,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.949951171875,0.8966569304466248,0.7093275785446167,0.6765418648719788,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8760642409324646,0.6627058386802673,0.4668558239936828,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826385498046875,0.4652656316757202,0.4478165805339813,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354714632034302,0.2440901845693588,1.1381322145462036,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3467712402344,297.21453857421875,284.9499206542969,1.0,0.7606215476989746,0.3608088493347168,0.3608088493347168,1.0,1.0,-3.8017656803131104,1.0350278615951538,2.766737937927246,0.1736755669116974,0.916495442390442,0.916495442390442,0.0,327.92431640625,334.0,70899.5859375,0.0,5265.96337890625,1.0,278.1499938964844,282.70440673828125,297.6789855957031,302.24774169921875,293.1499938964844,293.1499938964844,278.1499938964844,35995.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919090747833252,1.0,0.0,0.0,3.720637321472168,3.720661878585816,9.236936193701696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.4951171875,0.0,1613.1502685546875,1895.4371337890625,0.0,3580.7646484375,0.9210938811302184,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7874210476875305,0.4761819839477539,0.4353169500827789,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498596191406,0.8945518136024475,0.7082886695861816,0.6756887435913086,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8754870891571045,0.6650521755218506,0.4685550034046173,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7813138961791992,0.4654482007026672,0.4480936825275421,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6343660354614258,0.2439937740564346,1.138195514678955,284.9498596191406,284.95001220703125,305.02423095703125,294.6915283203125,299.3394470214844,297.2137451171875,284.9498596191406,1.0,0.7619242668151855,0.3600682318210602,0.3600682318210602,1.0,1.0,-3.802545309066773,1.0328201055526731,2.7697253227233887,0.171262726187706,0.91634202003479,0.91634202003479,0.0,330.58563232421875,334.0,70903.3828125,0.0,5285.65478515625,1.0,278.1499938964844,282.7049560546875,297.689453125,302.2589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36002.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187654852867126,1.0,0.0,0.0,3.720386743545532,3.72041130065918,9.235691891262832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.810546875,0.0,1612.9144287109375,1895.4371337890625,0.0,3577.76123046875,0.9210427403450012,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7871713638305664,0.4760843813419342,0.4352434575557709,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498291015625,0.8942657113075256,0.708146333694458,0.6755706071853638,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754087090492249,0.665370523929596,0.4687856137752533,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7811342477798462,0.4654723107814789,0.4481307566165924,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6342163681983948,0.2439804226160049,1.138203263282776,284.9498291015625,284.95001220703125,305.02325439453125,294.6929016113281,299.3384094238281,297.213623046875,284.9498291015625,1.0,0.7621011137962341,0.3599672317504883,0.3599672317504883,1.0,1.0,-3.802646160125733,1.0325177907943726,2.7701282501220703,0.1709338575601577,0.91631680727005,0.91631680727005,0.0,330.9485168457031,337.0,70903.6171875,0.0,5288.32421875,1.0,278.1499938964844,282.7050170898437,297.6908264160156,302.2603454589844,293.1499938964844,293.1499938964844,278.1499938964844,36003.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187230467796326,1.0,0.0,0.0,3.720334529876709,3.720359325408936,9.235433253707016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.205078125,0.0,1612.861328125,1895.4371337890625,0.0,3577.369384765625,0.921031653881073,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7851048111915588,0.4752699434757232,0.4346301257610321,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9497375488281,0.8918963670730591,0.7069579362869263,0.6745837926864624,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8747640252113342,0.6680208444595337,0.4707054495811462,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7796496152877808,0.4656713306903839,0.4484379291534424,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6329798102378845,0.2438687235116958,1.1382660865783691,284.9497375488281,284.95001220703125,305.0138854980469,294.7035827636719,299.3296813964844,297.2127380371094,284.9497375488281,1.0,0.7635722160339355,0.3591256141662597,0.3591256141662597,1.0,1.0,-3.8034756183624254,1.029993772506714,2.773481845855713,0.1681919246912002,0.9160783886909484,0.9160783886909484,0.0,333.9742736816406,340.0,70904.171875,0.0,5310.55078125,1.0,278.1499938964844,282.7056884765625,297.7018737792969,302.27197265625,293.1499938964844,293.1499938964844,278.1499938964844,36011.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184197187423706,1.0,0.0,0.0,3.7198293209075928,3.7198541164398193,9.232925890501064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.224609375,0.0,1612.3402099609375,1895.4371337890625,0.0,3574.5673828125,0.9209237694740297,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7851048111915588,0.4752699434757232,0.4346301257610321,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9497375488281,0.8918963670730591,0.7069579362869263,0.6745837926864624,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8747640252113342,0.6680208444595337,0.4707054495811462,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7796496152877808,0.4656713306903839,0.4484379291534424,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6329798102378845,0.2438687235116958,1.1382660865783691,284.9497375488281,284.95001220703125,305.0138854980469,294.7035827636719,299.3296813964844,297.2127380371094,284.9497375488281,1.0,0.7635722160339355,0.3591256141662597,0.3591256141662597,1.0,1.0,-3.8034756183624254,1.029993772506714,2.773481845855713,0.1681919246912002,0.9160783886909484,0.9160783886909484,0.0,333.9742736816406,340.0,70904.171875,0.0,5310.55078125,1.0,278.1499938964844,282.7056884765625,297.7018737792969,302.27197265625,293.1499938964844,293.1499938964844,278.1499938964844,36011.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184197187423706,1.0,0.0,0.0,3.7198293209075928,3.7198541164398193,9.232925890501064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.224609375,0.0,1612.3402099609375,1895.4371337890625,0.0,3574.5673828125,0.9209237694740297,1.0,0.0,3.0,1.0,0.0
17941500,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7840815782546997,0.4748618304729461,0.4343227744102478,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496459960937,0.8907204866409302,0.7063578367233276,0.6740841269493103,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8744445443153381,0.6693363785743713,0.4716587662696838,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7789139747619629,0.4657658040523529,0.4485868811607361,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6323683261871338,0.2438117116689682,1.1382923126220703,284.9496459960937,284.95001220703125,305.00836181640625,294.7084350585937,299.3250427246094,297.2122802734375,284.9496459960937,1.0,0.7643032073974609,0.3587048053741455,0.3587048053741455,1.0,1.0,-3.8038625717163086,1.0287219285964966,2.7751407623291016,0.1668198853731155,0.9159068465232848,0.9159068465232848,0.0,335.4861755371094,340.0,70901.75,0.0,5321.5751953125,1.0,278.1499938964844,282.7060241699219,297.706787109375,302.2770690917969,293.1499938964844,293.1499938964844,278.1499938964844,36016.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918272852897644,1.0,0.0,0.0,3.719419240951538,3.7194440364837646,9.230889759237472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.18359375,0.0,1611.9046630859375,1895.4371337890625,0.0,3573.2109375,0.9208348989486694,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.783065140247345,0.4744535982608795,0.4340151846408844,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496459960937,0.8895506262779236,0.7057538628578186,0.6735808253288269,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741269111633301,0.6706455945968628,0.4726077318191528,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781828045845032,0.4658571481704712,0.4487328827381134,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317611336708069,0.2437541186809539,1.1383156776428225,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.32061767578125,297.2118225097656,284.9496459960937,1.0,0.7650312781333923,0.3583415448665619,0.3583415448665619,1.0,1.0,-3.804232597351074,1.027623176574707,2.776609420776367,0.1656260639429092,0.9157707691192628,0.9157707691192628,0.0,336.9977111816406,343.0,70899.90625,0.0,5332.546875,1.0,278.1499938964844,282.7064208984375,297.7113647460937,302.2817687988281,293.1499938964844,293.1499938964844,278.1499938964844,36019.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918134868144989,1.0,0.0,0.0,3.7189955711364746,3.719020128250122,9.22878655273962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.12109375,0.0,1611.4383544921875,1895.4371337890625,0.0,3571.93603515625,0.9207422733306884,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7810516953468323,0.4736351370811462,0.4333984851837158,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9495849609375,0.887227475643158,0.7045312523841858,0.67256098985672,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8734955191612244,0.6732428669929504,0.4744912087917328,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767323851585388,0.4660287797451019,0.4490147233009338,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305589079856873,0.2436368316411972,1.1383533477783203,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.311279296875,297.2109375,284.9495849609375,1.0,0.7664779424667358,0.3576150238513946,0.3576150238513946,1.0,1.0,-3.8049144744873047,1.0254275798797607,2.779486894607544,0.1632589399814605,0.9154340624809264,0.9154340624809264,0.0,340.01971435546875,346.0,70892.5078125,0.0,5354.30908203125,1.0,278.1499938964844,282.70721435546875,297.7193298339844,302.2897644042969,293.1499938964844,293.1499938964844,278.1499938964844,36024.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178814888000488,1.0,0.0,0.0,3.717952251434326,3.7179768085479736,9.22360868571559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.1884765625,0.0,1610.280517578125,1895.4371337890625,0.0,3569.594482421875,0.9205123782157898,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7810516953468323,0.4736351370811462,0.4333984851837158,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9495849609375,0.887227475643158,0.7045312523841858,0.67256098985672,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8734955191612244,0.6732428669929504,0.4744912087917328,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767323851585388,0.4660287797451019,0.4490147233009338,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305589079856873,0.2436368316411972,1.1383533477783203,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.311279296875,297.2109375,284.9495849609375,1.0,0.7664779424667358,0.3576150238513946,0.3576150238513946,1.0,1.0,-3.8049144744873047,1.0254275798797607,2.779486894607544,0.1632589399814605,0.9154340624809264,0.9154340624809264,0.0,340.01971435546875,346.0,70892.5078125,0.0,5354.30908203125,1.0,278.1499938964844,282.70721435546875,297.7193298339844,302.2897644042969,293.1499938964844,293.1499938964844,278.1499938964844,36024.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178814888000488,1.0,0.0,0.0,3.717952251434326,3.7179768085479736,9.22360868571559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.1884765625,0.0,1610.280517578125,1895.4371337890625,0.0,3569.594482421875,0.9205123782157898,1.0,0.0,3.0,1.0,0.0
17941740,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7800209522247314,0.4732111692428589,0.4330790340900421,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8860361576080322,0.7039434909820557,0.672029435634613,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8731727004051208,0.6745785474777222,0.4754599928855896,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.775989830493927,0.4661137759685516,0.4491569995880127,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6299436688423157,0.2435754984617233,1.138369917869568,284.94952392578125,284.95001220703125,304.9801025390625,294.7243957519531,299.3063049316406,297.21051025390625,284.94952392578125,1.0,0.7672224044799805,0.3572395145893097,0.3572395145893097,1.0,1.0,-3.805247068405152,1.024286150932312,2.780961036682129,0.162035271525383,0.9152266383171082,0.9152266383171082,0.0,341.58209228515625,346.0,70887.0546875,0.0,5365.50341796875,1.0,278.1499938964844,282.7076416015625,297.7230224609375,302.2933959960937,293.1499938964844,293.1499938964844,278.1499938964844,36028.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177789092063904,1.0,0.0,0.0,3.7173221111297607,3.7173469066619873,9.220483434546622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.3974609375,0.0,1609.5830078125,1895.4371337890625,0.0,3568.646484375,0.9203734397888184,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7790665030479431,0.4728145003318786,0.4327798783779144,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.949462890625,0.8849431276321411,0.703331708908081,0.6715546250343323,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8728765845298767,0.6758235692977905,0.4763630032539367,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7753030061721802,0.4661913216114044,0.4492879807949066,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6293745040893555,0.2435183525085449,1.1383841037750244,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.30145263671875,297.2100830078125,284.949462890625,1.0,0.7679184675216675,0.356888473033905,0.356888473033905,1.0,1.0,-3.805577039718628,1.0232243537902832,2.7823526859283447,0.160893514752388,0.9150040745735168,0.9150040745735168,0.0,343.0386047363281,349.0,70880.5859375,0.0,5376.0009765625,1.0,278.1499938964844,282.7080078125,297.7261962890625,302.2964782714844,293.1499938964844,293.1499938964844,278.1499938964844,36032.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176997542381288,1.0,0.0,0.0,3.7166731357574463,3.7166976928710938,9.217263823302346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.3154296875,0.0,1608.8671875,1895.4371337890625,0.0,3567.91552734375,0.9202303290367126,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7771013379096985,0.4719891548156738,0.4321578741073608,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94921875,0.8826615810394287,0.7020601630210876,0.6705000996589661,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8722565174102783,0.6783740520477295,0.4782146513462066,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7738836407661438,0.4663373231887817,0.449546605348587,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6282005310058594,0.2433961778879165,1.1384029388427734,284.94921875,284.95001220703125,304.9529113769531,294.7320861816406,299.29022216796875,297.2091979980469,284.94921875,1.0,0.7693448662757874,0.3560700416564941,0.3560700416564941,1.0,1.0,-3.806121826171875,1.0206862688064575,2.785435676574707,0.1582320034503936,0.9143179655075072,0.9143179655075072,0.0,346.06329345703125,352.0,70856.796875,0.0,5397.37646484375,1.0,278.1499938964844,282.7088623046875,297.73101806640625,302.30047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36046.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175241589546204,1.0,0.0,0.0,3.714722156524658,3.7147469520568848,9.207590210280614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.19921875,0.0,1606.7313232421875,1895.4371337890625,0.0,3566.292724609375,0.9198017716407776,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7771013379096985,0.4719891548156738,0.4321578741073608,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94921875,0.8826615810394287,0.7020601630210876,0.6705000996589661,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8722565174102783,0.6783740520477295,0.4782146513462066,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7738836407661438,0.4663373231887817,0.449546605348587,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6282005310058594,0.2433961778879165,1.1384029388427734,284.94921875,284.95001220703125,304.9529113769531,294.7320861816406,299.29022216796875,297.2091979980469,284.94921875,1.0,0.7693448662757874,0.3560700416564941,0.3560700416564941,1.0,1.0,-3.806121826171875,1.0206862688064575,2.785435676574707,0.1582320034503936,0.9143179655075072,0.9143179655075072,0.0,346.06329345703125,352.0,70856.796875,0.0,5397.37646484375,1.0,278.1499938964844,282.7088623046875,297.73101806640625,302.30047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36046.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175241589546204,1.0,0.0,0.0,3.714722156524658,3.7147469520568848,9.207590210280614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.19921875,0.0,1606.7313232421875,1895.4371337890625,0.0,3566.292724609375,0.9198017716407776,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7751601934432983,0.4711600244045257,0.4315325915813446,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9490051269531,0.8804005980491638,0.700779378414154,0.669426679611206,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.871641218662262,0.6808992028236389,0.4800488352775574,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7724789977073669,0.466469407081604,0.4497922956943512,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6270387172698975,0.2432712614536285,1.1384094953536987,284.9490051269531,284.95001220703125,304.93133544921875,294.7351989746094,299.2783203125,297.2082824707031,284.9490051269531,1.0,0.7707595825195312,0.3552516102790832,0.3552516102790832,1.0,1.0,-3.8065884113311768,1.0181117057800293,2.7884767055511475,0.155559167265892,0.9135196208953856,0.9135196208953856,0.0,349.0880126953125,355.0,70825.234375,0.0,5418.51708984375,1.0,278.1499938964844,282.7098693847656,297.7342834472656,302.3023376464844,293.1499938964844,293.1499938964844,278.1499938964844,36061.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173889756202698,1.0,0.0,0.0,3.712252140045166,3.7122766971588135,9.19534898002894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.548828125,0.0,1604.0008544921875,1895.4371337890625,0.0,3565.042724609375,0.9192575812339784,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7751601934432983,0.4711600244045257,0.4315325915813446,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9490051269531,0.8804005980491638,0.700779378414154,0.669426679611206,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.871641218662262,0.6808992028236389,0.4800488352775574,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7724789977073669,0.466469407081604,0.4497922956943512,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6270387172698975,0.2432712614536285,1.1384094953536987,284.9490051269531,284.95001220703125,304.93133544921875,294.7351989746094,299.2783203125,297.2082824707031,284.9490051269531,1.0,0.7707595825195312,0.3552516102790832,0.3552516102790832,1.0,1.0,-3.8065884113311768,1.0181117057800293,2.7884767055511475,0.155559167265892,0.9135196208953856,0.9135196208953856,0.0,349.0880126953125,355.0,70825.234375,0.0,5418.51708984375,1.0,278.1499938964844,282.7098693847656,297.7342834472656,302.3023376464844,293.1499938964844,293.1499938964844,278.1499938964844,36061.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173889756202698,1.0,0.0,0.0,3.712252140045166,3.7122766971588135,9.19534898002894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.548828125,0.0,1604.0008544921875,1895.4371337890625,0.0,3565.042724609375,0.9192575812339784,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7741988301277161,0.4707438349723816,0.431218534708023,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.94891357421875,0.8792791366577148,0.7001340389251709,0.6688849329948425,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8713353872299194,0.682151734828949,0.480958878993988,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7717822790145874,0.4665298461914062,0.449909895658493,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6264622807502747,0.2432078868150711,1.1384084224700928,284.94891357421875,284.95001220703125,304.9195251464844,294.736083984375,299.2720947265625,297.2078552246094,284.94891357421875,1.0,0.7714625597000122,0.3548423647880554,0.3548423647880554,1.0,1.0,-3.806794166564941,1.0168148279190063,2.7899794578552246,0.1542232632637024,0.9130767583847046,0.9130767583847046,0.0,350.599853515625,355.0,70806.375,0.0,5429.00048828125,1.0,278.1499938964844,282.7103881835937,297.7352600097656,302.3023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173325896263124,1.0,0.0,0.0,3.7108216285705566,3.710846185684204,9.18826344786794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.103515625,0.0,1602.4111328125,1895.4371337890625,0.0,3564.52197265625,0.9189416766166688,1.0,0.0,3.0,1.0,0.0
