time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.77324378490448,0.4703270196914673,0.4309038519859314,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488525390625,0.8781639337539673,0.699485719203949,0.6683403253555298,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8710309267044067,0.6833980083465576,0.481864720582962,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7710893750190735,0.4665869772434234,0.4500244259834289,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6258888244628906,0.2431440651416778,1.138405442237854,284.9488525390625,284.95001220703125,304.90704345703125,294.73651123046875,299.2659912109375,297.2073974609375,284.9488525390625,1.0,0.772162914276123,0.3544784784317016,0.3544784784317016,1.0,1.0,-3.806984424591065,1.0156539678573608,2.791330337524414,0.1530293077230453,0.9126563668251038,0.9126563668251038,0.0,352.1115417480469,358.0,70787.4296875,0.0,5439.43505859375,1.0,278.1499938964844,282.71099853515625,297.7357788085937,302.3019714355469,293.1499938964844,293.1499938964844,278.1499938964844,36073.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172905087471008,1.0,0.0,0.0,3.709345579147339,3.7093701362609854,9.180955657939194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.5283203125,0.0,1600.756591796875,1895.4371337890625,0.0,3564.1328125,0.9186147451400756,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.77135169506073,0.4694896936416626,0.4302714467048645,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.94873046875,0.8759510517120361,0.6981773972511292,0.667240560054779,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704249858856201,0.685869574546814,0.483661949634552,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697139382362366,0.4666893780231476,0.4502425491809845,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247497200965881,0.2430148422718048,1.1383923292160034,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25323486328125,297.2065124511719,284.94873046875,1.0,0.7735549211502075,0.3537506461143493,0.3537506461143493,1.0,1.0,-3.807309627532959,1.013331174850464,2.793978452682495,0.1506613343954086,0.9117408394813538,0.9117408394813538,0.0,355.1341552734375,361.0,70744.4765625,0.0,5460.1298828125,1.0,278.1499938964844,282.7121887207031,297.7353820800781,302.2994079589844,293.1499938964844,293.1499938964844,278.1499938964844,36082.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172378778457642,1.0,0.0,0.0,3.706110000610352,3.706134557723999,9.16494514058286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.30078125,0.0,1597.1229248046875,1895.4371337890625,0.0,3563.64599609375,0.917896330356598,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.77135169506073,0.4694896936416626,0.4302714467048645,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.94873046875,0.8759510517120361,0.6981773972511292,0.667240560054779,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704249858856201,0.685869574546814,0.483661949634552,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697139382362366,0.4666893780231476,0.4502425491809845,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247497200965881,0.2430148422718048,1.1383923292160034,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25323486328125,297.2065124511719,284.94873046875,1.0,0.7735549211502075,0.3537506461143493,0.3537506461143493,1.0,1.0,-3.807309627532959,1.013331174850464,2.793978452682495,0.1506613343954086,0.9117408394813538,0.9117408394813538,0.0,355.1341552734375,361.0,70744.4765625,0.0,5460.1298828125,1.0,278.1499938964844,282.7121887207031,297.7353820800781,302.2994079589844,293.1499938964844,293.1499938964844,278.1499938964844,36082.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172378778457642,1.0,0.0,0.0,3.706110000610352,3.706134557723999,9.16494514058286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.30078125,0.0,1597.1229248046875,1895.4371337890625,0.0,3563.64599609375,0.917896330356598,1.0,0.0,3.0,1.0,0.0
17942340,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7703483700752258,0.4690393805503845,0.4299312233924866,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8747759461402893,0.6975203156471252,0.6666463613510132,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8701024055480957,0.6871824860572815,0.4846170246601105,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7689834237098694,0.4667383134365082,0.4503538906574249,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6241438984870911,0.2429448366165161,1.1383819580078125,284.9486694335937,284.95001220703125,304.8642883300781,294.73486328125,299.2461242675781,297.2060241699219,284.9486694335937,1.0,0.7742958664894104,0.3533610105514526,0.3533610105514526,1.0,1.0,-3.8074560165405273,1.0120785236358645,2.795377492904663,0.1493954360485077,0.911200761795044,0.911200761795044,0.0,356.7523498535156,361.0,70718.5625,0.0,5471.12548828125,1.0,278.1499938964844,282.7128601074219,297.73443603515625,302.2970886230469,293.1499938964844,293.1499938964844,278.1499938964844,36088.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172335267066956,1.0,0.0,0.0,3.704209566116333,3.704234123229981,9.155548355010978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.353515625,0.0,1594.99267578125,1895.4371337890625,0.0,3563.60595703125,0.9174743890762328,1.0,0.0,3.0,1.0,0.0
17942400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7694859504699707,0.4686480760574341,0.4296352565288543,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486083984375,0.8737761974334717,0.6968919038772583,0.6661537289619446,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8698275685310364,0.68831866979599,0.4854435622692108,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7683560252189636,0.4667790234088897,0.4504486918449402,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6236223578453064,0.2428844273090362,1.1383723020553589,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.23980712890625,297.2055969238281,284.9485778808594,1.0,0.7749394178390503,0.353022813796997,0.353022813796997,1.0,1.0,-3.8076038360595694,1.0109971761703491,2.7966067790985107,0.1482995748519897,0.9107153415679932,0.9107153415679932,0.0,358.1529846191406,364.0,70694.9921875,0.0,5480.708984375,1.0,278.1499938964844,282.71343994140625,297.7333679199219,302.2948303222656,293.1499938964844,293.1499938964844,278.1499938964844,36093.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172582626342772,1.0,0.0,0.0,3.702507734298706,3.7025322914123535,9.147138371190522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.7109375,0.0,1593.087646484375,1895.4371337890625,0.0,3563.83447265625,0.9170964360237122,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7677095532417297,0.4678336679935455,0.4290195405483246,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9484558105469,0.8716875910758972,0.6955863833427429,0.6650636196136475,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8692297339439392,0.6905841827392578,0.4871024489402771,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7670565843582153,0.466846615076065,0.4506301283836365,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6225422620773315,0.2427554577589035,1.1383419036865234,284.9484558105469,284.95001220703125,304.819580078125,294.73004150390625,299.2261962890625,297.2044982910156,284.94842529296875,1.0,0.7762514352798462,0.3523120880126953,0.3523120880126953,1.0,1.0,-3.807729959487915,1.0086671113967896,2.799062728881836,0.1460009962320327,0.9096148014068604,0.9096148014068604,0.0,361.0603942871094,364.0,70640.015625,0.0,5500.04052734375,1.0,278.1499938964844,282.7147521972656,297.72998046875,302.2882995605469,293.1499938964844,293.1499938964844,278.1499938964844,36105.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172434210777284,1.0,0.0,0.0,3.698549270629883,3.698573589324951,9.1275893510101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9658203125,0.0,1588.6527099609375,1895.4371337890625,0.0,3563.697265625,0.9162172079086304,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7676357626914978,0.467799574136734,0.4289937615394592,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.94842529296875,0.8716005086898804,0.6955314874649048,0.6650174260139465,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692032098770142,0.6906737685203552,0.4871687591075897,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670024037361145,0.4668489098548889,0.4506372511386871,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6224972009658813,0.2427499294281005,1.1383401155471802,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.2256164550781,297.2044372558594,284.94842529296875,1.0,0.7763054966926575,0.3522824943065643,0.3522824943065643,1.0,1.0,-3.807729482650757,1.0085681676864624,2.799161195755005,0.1459052264690399,0.9095668792724608,0.9095668792724608,0.0,361.1817932128906,367.0,70637.5625,0.0,5500.82958984375,1.0,278.1499938964844,282.7148132324219,297.7298278808594,302.2879943847656,293.1499938964844,293.1499938964844,278.1499938964844,36105.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172408580780028,1.0,0.0,0.0,3.6983723640441895,3.698396921157837,9.126716804530588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.5771484375,0.0,1588.4542236328125,1895.4371337890625,0.0,3563.674072265625,0.9161779284477234,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658033967018127,0.4669456481933594,0.4283481240272522,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94830322265625,0.8694385886192322,0.6941580772399902,0.6638601422309875,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685452938079834,0.692911684513092,0.4888231754302978,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656576037406921,0.4669050872325897,0.4508135616779327,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213738322257996,0.2426116913557052,1.1382948160171509,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2110290527344,297.20294189453125,284.94830322265625,1.0,0.7776550650596619,0.3515421450138092,0.3515421450138092,1.0,1.0,-3.807708501815796,1.006090760231018,2.8016178607940674,0.1435132771730423,0.9083693623542786,0.9083693623542786,0.0,364.2184143066406,370.0,70576.03125,0.0,5520.546875,1.0,278.1499938964844,282.71630859375,297.72607421875,302.28045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36115.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171743392944336,1.0,0.0,0.0,3.693928241729736,3.693952798843384,9.104795708481106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.8173828125,0.0,1583.4705810546875,1895.4371337890625,0.0,3563.05908203125,0.9151896238327026,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658033967018127,0.4669456481933594,0.4283481240272522,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94830322265625,0.8694385886192322,0.6941580772399902,0.6638601422309875,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685452938079834,0.692911684513092,0.4888231754302978,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656576037406921,0.4669050872325897,0.4508135616779327,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213738322257996,0.2426116913557052,1.1382948160171509,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2110290527344,297.20294189453125,284.94830322265625,1.0,0.7776550650596619,0.3515421450138092,0.3515421450138092,1.0,1.0,-3.807708501815796,1.006090760231018,2.8016178607940674,0.1435132771730423,0.9083693623542786,0.9083693623542786,0.0,364.2184143066406,370.0,70576.03125,0.0,5520.546875,1.0,278.1499938964844,282.71630859375,297.72607421875,302.28045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36115.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171743392944336,1.0,0.0,0.0,3.693928241729736,3.693952798843384,9.104795708481106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.8173828125,0.0,1583.4705810546875,1895.4371337890625,0.0,3563.05908203125,0.9151896238327026,1.0,0.0,3.0,1.0,0.0
17942700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648943066596985,0.4665152132511139,0.4280223250389099,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482727050781,0.8683640956878662,0.6934633851051331,0.663273274898529,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682018518447876,0.6939891576766968,0.4896180331707001,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.764987587928772,0.466924101114273,0.450893372297287,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208127737045288,0.2425405234098434,1.13826322555542,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2036437988281,297.2021179199219,284.9482727050781,1.0,0.7783203125,0.3511719703674316,0.3511719703674316,1.0,1.0,-3.8076252937316895,1.004828691482544,2.802796602249145,0.142320916056633,0.9077585935592652,0.9077585935592652,0.0,365.736328125,370.0,70543.4921875,0.0,5530.1748046875,1.0,278.1499938964844,282.7171325683594,297.7242126464844,302.2765197753906,293.1499938964844,293.1499938964844,278.1499938964844,36119.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171229004859924,1.0,0.0,0.0,3.6915669441223145,3.691591262817383,9.09315872377192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.6943359375,0.0,1580.8143310546875,1895.4371337890625,0.0,3562.58349609375,0.9146636724472046,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639914155006409,0.4660845398902893,0.4276962280273437,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94830322265625,0.8672963976860046,0.6927676796913147,0.6626853346824646,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678602576255798,0.6950626373291016,0.4904094934463501,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643219828605652,0.4669415652751922,0.4509716928005218,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202532052993774,0.242469236254692,1.138230800628662,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1966552734375,297.2012939453125,284.94830322265625,1.0,0.7789838910102844,0.3508713245391845,0.3508713245391845,1.0,1.0,-3.807533025741577,1.0037814378738403,2.8037517070770264,0.1413468718528747,0.9072197079658508,0.9072197079658508,0.0,367.2545166015625,373.0,70513.3671875,0.0,5539.77490234375,1.0,278.1499938964844,282.7179870605469,297.7223815917969,302.272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36120.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170731902122498,1.0,0.0,0.0,3.689297199249268,3.689321517944336,9.081980465452945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.9130859375,0.0,1578.2440185546875,1895.4371337890625,0.0,3562.12353515625,0.9141568541526794,1.0,0.0,3.0,1.0,0.0
17942820,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7622026205062866,0.4652172029018402,0.4270388484001159,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483642578125,0.8651788234710693,0.6913639307022095,0.6614976525306702,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8671711683273315,0.697171688079834,0.4919615983963012,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7629991173744202,0.4669607877731323,0.4511137306690216,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6191369891166687,0.2423243075609207,1.1381549835205078,284.9483642578125,284.95001220703125,304.7200012207031,294.7192687988281,299.1826477050781,297.1996459960937,284.9483642578125,1.0,0.7802976369857788,0.350270003080368,0.350270003080368,1.0,1.0,-3.807260751724243,1.0016859769821167,2.805574655532837,0.1394343227148056,0.9061532020568848,0.9061532020568848,0.0,370.2872619628906,376.0,70453.0546875,0.0,5558.67431640625,1.0,278.1499938964844,282.7196655273437,297.7187805175781,302.26513671875,293.1499938964844,293.1499938964844,278.1499938964844,36121.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169656038284302,1.0,0.0,0.0,3.6847777366638175,3.684802055358887,9.059743319994596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.4033203125,0.0,1573.1207275390625,1895.4371337890625,0.0,3561.12890625,0.9131454229354858,1.0,0.0,3.0,1.0,0.0
17942880,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7622026205062866,0.4652172029018402,0.4270388484001159,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483642578125,0.8651788234710693,0.6913639307022095,0.6614976525306702,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8671711683273315,0.697171688079834,0.4919615983963012,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7629991173744202,0.4669607877731323,0.4511137306690216,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6191369891166687,0.2423243075609207,1.1381549835205078,284.9483642578125,284.95001220703125,304.7200012207031,294.7192687988281,299.1826477050781,297.1996459960937,284.9483642578125,1.0,0.7802976369857788,0.350270003080368,0.350270003080368,1.0,1.0,-3.807260751724243,1.0016859769821167,2.805574655532837,0.1394343227148056,0.9061532020568848,0.9061532020568848,0.0,370.2872619628906,376.0,70453.0546875,0.0,5558.67431640625,1.0,278.1499938964844,282.7196655273437,297.7187805175781,302.26513671875,293.1499938964844,293.1499938964844,278.1499938964844,36121.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169656038284302,1.0,0.0,0.0,3.6847777366638175,3.684802055358887,9.059743319994596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.4033203125,0.0,1573.1207275390625,1895.4371337890625,0.0,3561.12890625,0.9131454229354858,1.0,0.0,3.0,1.0,0.0
17942940,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.761221706867218,0.4647340774536133,0.4266724586486816,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8640167713165283,0.6906309723854065,0.6608353853225708,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8667910099029541,0.69832843542099,0.4928120970726013,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7622725367546082,0.46696537733078,0.4511868059635162,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6185203194618225,0.2422432154417038,1.1381090879440308,284.9483642578125,284.95001220703125,304.7013854980469,294.7173156738281,299.1748962402344,297.1987609863281,284.9483642578125,1.0,0.7810203433036804,0.3499369323253631,0.3499369323253631,1.0,1.0,-3.807079076766968,1.000515699386597,2.806563377380371,0.1383792906999588,0.9055548310279846,0.9055548310279846,0.0,371.9660949707031,376.0,70419.3359375,0.0,5569.0390625,1.0,278.1499938964844,282.7206115722656,297.716796875,302.260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36121.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169031977653505,1.0,0.0,0.0,3.682263612747192,3.6822879314422607,9.047384423865878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.1005859375,0.0,1570.27783203125,1895.4371337890625,0.0,3560.552001953125,0.9125826954841614,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604395747184753,0.4643443822860718,0.4263765215873718,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483947753906,0.8631005883216858,0.6899864077568054,0.660325288772583,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.866489589214325,0.6992563009262085,0.4934941232204437,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616934180259705,0.4669670760631561,0.45124351978302,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.618026614189148,0.2421782463788986,1.1380712985992432,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1686096191406,297.19805908203125,284.9483642578125,1.0,0.7816025018692017,0.3496686816215515,0.3496686816215515,1.0,1.0,-3.806952714920044,0.9995790719985962,2.807373523712158,0.1375332921743393,0.9050726890563964,0.9050726890563964,0.0,373.3135986328125,379.0,70392.0546875,0.0,5577.41796875,1.0,278.1499938964844,282.7213439941406,297.7152099609375,302.25762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36121.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168516993522644,1.0,0.0,0.0,3.680232286453247,3.680256605148315,9.037405561684864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.80859375,0.0,1567.984375,1895.4371337890625,0.0,3560.076171875,0.9121281504631042,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586942911148071,0.4634619951248169,0.4257060885429382,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483337402344,0.8610288500785828,0.6885397434234619,0.6591082215309143,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8658032417297363,0.7013003826141357,0.4949979782104492,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603933215141296,0.4669493734836578,0.4513513743877411,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169154644012451,0.242028996348381,1.1379765272140503,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1543273925781,297.196533203125,284.9483337402344,1.0,0.7828899025917053,0.3490361869335174,0.3490361869335174,1.0,1.0,-3.806507587432861,0.9973281025886536,2.8091795444488525,0.1355403959751129,0.9039421081542968,0.9039421081542968,0.0,376.3416748046875,382.0,70328.6640625,0.0,5595.740234375,1.0,278.1499938964844,282.7230529785156,297.71173095703125,302.2500305175781,293.1499938964844,293.1499938964844,278.1499938964844,36124.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167280793190002,1.0,0.0,0.0,3.675551652908325,3.6755757331848153,9.014431157083892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.912109375,0.0,1562.7183837890625,1895.4371337890625,0.0,3558.93310546875,0.911081850528717,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586942911148071,0.4634619951248169,0.4257060885429382,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483337402344,0.8610288500785828,0.6885397434234619,0.6591082215309143,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8658032417297363,0.7013003826141357,0.4949979782104492,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603933215141296,0.4669493734836578,0.4513513743877411,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169154644012451,0.242028996348381,1.1379765272140503,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1543273925781,297.196533203125,284.9483337402344,1.0,0.7828899025917053,0.3490361869335174,0.3490361869335174,1.0,1.0,-3.806507587432861,0.9973281025886536,2.8091795444488525,0.1355403959751129,0.9039421081542968,0.9039421081542968,0.0,376.3416748046875,382.0,70328.6640625,0.0,5595.740234375,1.0,278.1499938964844,282.7230529785156,297.71173095703125,302.2500305175781,293.1499938964844,293.1499938964844,278.1499938964844,36124.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167280793190002,1.0,0.0,0.0,3.675551652908325,3.6755757331848153,9.014431157083892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.912109375,0.0,1562.7183837890625,1895.4371337890625,0.0,3558.93310546875,0.911081850528717,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7569696307182312,0.4625722467899322,0.4250291883945465,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94830322265625,0.8589785695075989,0.6870877146720886,0.6578757166862488,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651197552680969,0.7033159136772156,0.4964819848537445,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591040134429932,0.4669141471385956,0.4514428675174713,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158042550086975,0.2418777197599411,1.137872576713562,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1399841308594,297.195068359375,284.94830322265625,1.0,0.7841651439666748,0.3484036922454834,0.3484036922454834,1.0,1.0,-3.805981397628784,0.9950482249259948,2.8109331130981445,0.1335472464561462,0.9027897715568542,0.9027897715568542,0.0,379.3686218261719,385.0,70263.7578125,0.0,5613.794921875,1.0,278.1499938964844,282.72479248046875,297.7082824707031,302.2424011230469,293.1499938964844,293.1499938964844,278.1499938964844,36127.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165951013565063,1.0,0.0,0.0,3.67076563835144,3.6707897186279297,8.990970741251658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.8134765625,0.0,1557.3502197265625,1895.4371337890625,0.0,3557.70361328125,0.910012423992157,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7569696307182312,0.4625722467899322,0.4250291883945465,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94830322265625,0.8589785695075989,0.6870877146720886,0.6578757166862488,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651197552680969,0.7033159136772156,0.4964819848537445,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591040134429932,0.4669141471385956,0.4514428675174713,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158042550086975,0.2418777197599411,1.137872576713562,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1399841308594,297.195068359375,284.94830322265625,1.0,0.7841651439666748,0.3484036922454834,0.3484036922454834,1.0,1.0,-3.805981397628784,0.9950482249259948,2.8109331130981445,0.1335472464561462,0.9027897715568542,0.9027897715568542,0.0,379.3686218261719,385.0,70263.7578125,0.0,5613.794921875,1.0,278.1499938964844,282.72479248046875,297.7082824707031,302.2424011230469,293.1499938964844,293.1499938964844,278.1499938964844,36127.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165951013565063,1.0,0.0,0.0,3.67076563835144,3.6707897186279297,8.990970741251658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.8134765625,0.0,1557.3502197265625,1895.4371337890625,0.0,3557.70361328125,0.910012423992157,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7561153173446655,0.4621250331401825,0.4246887266635895,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.94830322265625,0.8579629063606262,0.6863595843315125,0.6572569012641907,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8647804260253906,0.7043160796165466,0.4972186684608459,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7584642767906189,0.4668915569782257,0.4514839649200439,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6152485609054565,0.2418016046285629,1.1378183364868164,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,299.1327819824219,297.1943664550781,284.94830322265625,1.0,0.7847994565963745,0.3480874598026275,0.3480874598026275,1.0,1.0,-3.805697679519653,0.9939016699790956,2.811796188354492,0.132552683353424,0.9022114872932434,0.9022114872932434,0.0,380.88177490234375,385.0,70230.984375,0.0,5622.7548828125,1.0,278.1499938964844,282.72564697265625,297.7065734863281,302.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,36128.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165253043174744,1.0,0.0,0.0,3.668346881866455,3.668370962142944,8.979126278063632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.724609375,0.0,1554.6416015625,1895.4371337890625,0.0,3557.057861328125,0.9094719886779784,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552664875984192,0.4616765975952148,0.4243471026420593,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.94830322265625,0.8569536805152893,0.6856298446655273,0.6566364765167236,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644425272941589,0.7053105235099792,0.4979514181613922,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578278183937073,0.466865599155426,0.4515218734741211,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6146926283836365,0.2417252510786056,1.1377627849578855,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.125732421875,297.19366455078125,284.94830322265625,1.0,0.7854315638542175,0.3477950394153595,0.3477950394153595,1.0,1.0,-3.805400848388672,0.9928255081176758,2.812575340270996,0.1316348612308502,0.9016576409339904,0.9016576409339904,0.0,382.3946228027344,388.0,70198.921875,0.0,5631.66845703125,1.0,278.1499938964844,282.7265625,297.70489501953125,302.2348022460937,293.1499938964844,293.1499938964844,278.1499938964844,36128.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164544939994812,1.0,0.0,0.0,3.6659469604492174,3.665971040725708,8.967380722424423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.7412109375,0.0,1551.9490966796875,1895.4371337890625,0.0,3556.40283203125,0.9089353680610656,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535807490348816,0.4607679545879364,0.4236533641815185,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.94830322265625,0.8549489974975586,0.6841522455215454,0.6553792953491211,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637567162513733,0.7072462439537048,0.4993807673454284,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565542459487915,0.4667836725711822,0.4515696763992309,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135778427124023,0.2415700256824493,1.1376408338546753,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1116027832031,297.1922912597656,284.94830322265625,1.0,0.786678671836853,0.347210168838501,0.347210168838501,1.0,1.0,-3.80468487739563,0.990644872188568,2.814039945602417,0.1298127025365829,0.9005333185195923,0.9005333185195923,0.0,385.416015625,391.0,70133.9609375,0.0,5649.0771484375,1.0,278.1499938964844,282.7283630371094,297.70166015625,302.22735595703125,293.1499938964844,293.1499938964844,278.1499938964844,36129.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916310489177704,1.0,0.0,0.0,3.66110634803772,3.661130428314209,8.943715670284291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.7119140625,0.0,1546.5291748046875,1895.4371337890625,0.0,3555.071044921875,0.9078529477119446,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535807490348816,0.4607679545879364,0.4236533641815185,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.94830322265625,0.8549489974975586,0.6841522455215454,0.6553792953491211,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637567162513733,0.7072462439537048,0.4993807673454284,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565542459487915,0.4667836725711822,0.4515696763992309,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135778427124023,0.2415700256824493,1.1376408338546753,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1116027832031,297.1922912597656,284.94830322265625,1.0,0.786678671836853,0.347210168838501,0.347210168838501,1.0,1.0,-3.80468487739563,0.990644872188568,2.814039945602417,0.1298127025365829,0.9005333185195923,0.9005333185195923,0.0,385.416015625,391.0,70133.9609375,0.0,5649.0771484375,1.0,278.1499938964844,282.7283630371094,297.70166015625,302.22735595703125,293.1499938964844,293.1499938964844,278.1499938964844,36129.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916310489177704,1.0,0.0,0.0,3.66110634803772,3.661130428314209,8.943715670284291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.7119140625,0.0,1546.5291748046875,1895.4371337890625,0.0,3555.071044921875,0.9078529477119446,1.0,0.0,3.0,1.0,0.0
17943540,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7526251673698425,0.4602467119693756,0.4232555329799652,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8538125157356262,0.6833547353744507,0.654658854007721,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.863369345664978,0.7083540558815002,0.5001986026763916,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7558326125144958,0.46673583984375,0.4515962898731231,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6129380464553833,0.2414811104536056,1.137571096420288,284.94830322265625,284.95001220703125,304.5264892578125,294.70050048828125,299.103515625,297.1915283203125,284.94830322265625,1.0,0.7873918414115906,0.3468752801418304,0.3468752801418304,1.0,1.0,-3.8042712211608887,0.989395022392273,2.8148763179779053,0.1287688314914703,0.8998889923095703,0.8998889923095703,0.0,387.1479797363281,391.0,70096.671875,0.0,5659.044921875,1.0,278.1499938964844,282.7294006347656,297.6997985839844,302.2230834960937,293.1499938964844,293.1499938964844,278.1499938964844,36129.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162237048149108,1.0,0.0,0.0,3.658330202102661,3.6583542823791504,8.930156809583423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.958984375,0.0,1543.427978515625,1895.4371337890625,0.0,3554.268798828125,0.9072319269180298,1.0,0.0,3.0,1.0,0.0
17943600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7519189715385437,0.4598570466041565,0.4229577183723449,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483337402344,0.8529829978942871,0.6827090382575989,0.6541451215744019,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8630850911140442,0.7091783285140991,0.5008071064949036,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552997469902039,0.466698557138443,0.4516143798828125,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6124619841575623,0.2414152473211288,1.1375187635421753,284.94830322265625,284.95001220703125,304.5111389160156,294.6991882324219,299.0974426269531,297.1909484863281,284.94830322265625,1.0,0.7879248261451721,0.3466252982616424,0.3466252982616424,1.0,1.0,-3.803985834121704,0.988469123840332,2.815516710281372,0.1279941946268081,0.899410605430603,0.899410605430603,0.0,388.4360656738281,394.0,70068.859375,0.0,5666.52587890625,1.0,278.1499938964844,282.7301940917969,297.69842529296875,302.21990966796875,293.1499938964844,293.1499938964844,278.45001220703125,36129.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161575436592102,1.0,0.0,0.0,3.6562561988830566,3.656280279159546,8.920034701986879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4091796875,0.0,1541.114013671875,1895.4371337890625,0.0,3553.65625,0.9067682027816772,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507530450820923,0.4596037566661834,0.4226866662502289,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0229797363281,0.851485550403595,0.6818932890892029,0.653333842754364,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8629116415977478,0.7118449211120605,0.5026029348373413,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7544706463813782,0.4671089649200439,0.4519769251346588,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6117143034934998,0.2415702044963836,1.1382815837860107,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.08770751953125,297.1950988769531,285.0212097167969,1.0,0.7893432378768921,0.346068412065506,0.346068412065506,1.0,1.0,-3.8061933517456055,0.9872669577598572,2.8189263343811035,0.1264421343803405,0.9944983124732972,0.9944983124732972,0.0,391.0289306640625,397.0,69545.4296875,0.0,5690.384765625,1.0,278.4432373046875,282.82958984375,297.6819152832031,302.1234741210937,293.1499938964844,293.1499938964844,278.1499938964844,32708.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106618165969848,1.0,0.0,0.0,3.7921972274780273,3.792222023010254,9.59566477831686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.59765625,0.0,1671.6146240234375,1895.4371337890625,0.0,3502.744384765625,0.9347819089889526,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507530450820923,0.4596037566661834,0.4226866662502289,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0229797363281,0.851485550403595,0.6818932890892029,0.653333842754364,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8629116415977478,0.7118449211120605,0.5026029348373413,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7544706463813782,0.4671089649200439,0.4519769251346588,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6117143034934998,0.2415702044963836,1.1382815837860107,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.08770751953125,297.1950988769531,285.0212097167969,1.0,0.7893432378768921,0.346068412065506,0.346068412065506,1.0,1.0,-3.8061933517456055,0.9872669577598572,2.8189263343811035,0.1264421343803405,0.9944983124732972,0.9944983124732972,0.0,391.0289306640625,397.0,69545.4296875,0.0,5690.384765625,1.0,278.4432373046875,282.82958984375,297.6819152832031,302.1234741210937,293.1499938964844,293.1499938964844,278.1499938964844,32708.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106618165969848,1.0,0.0,0.0,3.7921972274780273,3.792222023010254,9.59566477831686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.59765625,0.0,1671.6146240234375,1895.4371337890625,0.0,3502.744384765625,0.9347819089889526,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7486867904663086,0.4579098522663116,0.4216443598270416,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8958740234375,0.8491368889808655,0.679652214050293,0.6517507433891296,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.861771285533905,0.7128403782844543,0.503683865070343,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7528860569000244,0.4664876759052276,0.4518166184425354,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6103261709213257,0.2411541640758514,1.1379282474517822,284.8957824707031,284.95001220703125,304.4385070800781,294.6932373046875,299.06866455078125,297.1872863769531,284.8970031738281,1.0,0.7905823588371277,0.3455114960670471,0.3455114960670471,1.0,1.0,-3.8037304878234863,0.9846420884132384,2.819088220596313,0.1247514709830284,0.8891922831535339,0.8891922831535339,0.0,394.5980224609375,385.0,70375.4609375,0.0,5705.796875,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.2926940917969,293.1499938964844,293.1499938964844,278.45001220703125,38058.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186612367630004,1.0,0.0,0.0,3.7134220600128174,3.713446855545044,9.201145303450176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.0732421875,0.0,1620.5484619140625,1895.4371337890625,0.0,3576.79833984375,0.9209205508232116,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7486867904663086,0.4579098522663116,0.4216443598270416,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8958740234375,0.8491368889808655,0.679652214050293,0.6517507433891296,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.861771285533905,0.7128403782844543,0.503683865070343,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7528860569000244,0.4664876759052276,0.4518166184425354,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6103261709213257,0.2411541640758514,1.1379282474517822,284.8957824707031,284.95001220703125,304.4385070800781,294.6932373046875,299.06866455078125,297.1872863769531,284.8970031738281,1.0,0.7905823588371277,0.3455114960670471,0.3455114960670471,1.0,1.0,-3.8037304878234863,0.9846420884132384,2.819088220596313,0.1247514709830284,0.8891922831535339,0.8891922831535339,0.0,394.5980224609375,385.0,70375.4609375,0.0,5705.796875,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.2926940917969,293.1499938964844,293.1499938964844,278.45001220703125,38058.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186612367630004,1.0,0.0,0.0,3.7134220600128174,3.713446855545044,9.201145303450176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.0732421875,0.0,1620.5484619140625,1895.4371337890625,0.0,3576.79833984375,0.9209205508232116,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7488129734992981,0.4575925469398498,0.4210132360458374,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0097351074219,0.8492891192436218,0.6790059804916382,0.650794267654419,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8626139760017395,0.7139584422111511,0.5041510462760925,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7532360553741455,0.4664820432662964,0.4515512883663177,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6105565428733826,0.2410830706357956,1.1368377208709717,285.0096130371094,284.95001220703125,304.4201354980469,294.6918334960937,299.0621337890625,297.1875915527344,285.0105895996094,1.0,0.7894042730331421,0.3452330529689789,0.3452330529689789,1.0,1.0,-3.800746440887451,0.9828049540519714,2.817941665649414,0.1236455962061882,0.966844916343689,0.966844916343689,0.0,393.2380676269531,385.0,69407.6953125,0.0,5687.53955078125,1.0,278.4035949707031,282.817626953125,297.66729736328125,302.0697326660156,293.1499938964844,293.1499938964844,278.45001220703125,34328.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913644790649414,1.0,0.0,0.0,3.753124952316284,3.753149509429932,9.398949600836204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.98828125,0.0,1638.094482421875,1895.4371337890625,0.0,3530.3974609375,0.9286515116691588,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7499700784683228,0.4574606120586395,0.4207521080970764,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9963684082031,0.8505401015281677,0.6785697340965271,0.6502224802970886,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8646256327629089,0.7152530550956726,0.5049428343772888,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7545607089996338,0.4666463136672973,0.4515411257743835,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6116295456886292,0.2411421835422516,1.1363147497177124,284.9964599609375,284.95001220703125,304.4017028808594,294.6904602050781,299.0569152832031,297.18975830078125,284.9952087402344,1.0,0.7878374457359314,0.3449232578277588,0.3449232578277588,1.0,1.0,-3.800053358078003,0.9815627336502076,2.818490743637085,0.1226382628083229,0.976297914981842,0.976297914981842,0.0,389.9656372070313,373.0,69525.109375,0.0,5664.11328125,1.0,278.4437255859375,282.8094482421875,297.67401123046875,302.1233215332031,293.1499938964844,293.1499938964844,278.1499938964844,33814.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122139811515808,1.0,0.0,0.0,3.807684421539306,3.807709455490112,9.674201919551706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.556640625,0.0,1698.7183837890625,1895.4371337890625,0.0,3517.138916015625,0.9390566945075988,1.0,0.0,3.0,1.0,0.0
