time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523866891860962,0.4559803307056427,0.4194082021713257,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946533203125,0.8533473610877991,0.6764806509017944,0.6482573747634888,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8689092993736267,0.7163994908332825,0.5057480931282043,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7574909329414368,0.4661151766777038,0.4509512186050415,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139762997627258,0.2408092021942138,1.133948564529419,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.03857421875,297.1839904785156,284.89581298828125,1.0,0.7834315896034241,0.344303697347641,0.344303697347641,1.0,1.0,-3.793495178222656,0.9774945974349976,2.816000699996948,0.1204056739807128,0.8788731694221497,0.8788731694221497,0.0,381.94573974609375,361.0,70074.6484375,0.0,5591.482421875,1.0,278.15643310546875,282.6896057128906,297.7037658691406,302.26348876953125,293.1499938964844,293.1499938964844,278.45001220703125,38838.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187421798706056,1.0,0.0,0.0,3.692836284637451,3.692861318588257,9.099413773583364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.201171875,0.0,1602.83740234375,1895.4371337890625,0.0,3577.546142578125,0.9169950485229492,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523866891860962,0.4559803307056427,0.4194082021713257,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946533203125,0.8533473610877991,0.6764806509017944,0.6482573747634888,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8689092993736267,0.7163994908332825,0.5057480931282043,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7574909329414368,0.4661151766777038,0.4509512186050415,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139762997627258,0.2408092021942138,1.133948564529419,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.03857421875,297.1839904785156,284.89581298828125,1.0,0.7834315896034241,0.344303697347641,0.344303697347641,1.0,1.0,-3.793495178222656,0.9774945974349976,2.816000699996948,0.1204056739807128,0.8788731694221497,0.8788731694221497,0.0,381.94573974609375,361.0,70074.6484375,0.0,5591.482421875,1.0,278.15643310546875,282.6896057128906,297.7037658691406,302.26348876953125,293.1499938964844,293.1499938964844,278.45001220703125,38838.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187421798706056,1.0,0.0,0.0,3.692836284637451,3.692861318588257,9.099413773583364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.201171875,0.0,1602.83740234375,1895.4371337890625,0.0,3577.546142578125,0.9169950485229492,1.0,0.0,3.0,1.0,0.0
17944140,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7544320821762085,0.4558092653751373,0.4187110364437103,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8556703925132751,0.6759412288665771,0.647150993347168,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8721824884414673,0.7178948521614075,0.5063202381134033,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7598053812980652,0.4662539362907409,0.4506109952926636,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6157737374305725,0.2408590018749237,1.1324183940887451,285.0097045898437,284.95001220703125,304.3425598144531,294.6863708496094,299.031982421875,297.186279296875,285.0089111328125,1.0,0.7803637981414795,0.3439372479915619,0.3439372479915619,1.0,1.0,-3.789752721786499,0.975139617919922,2.814613342285156,0.1189048737287521,0.9606823325157166,0.9606823325157166,0.0,376.0193481445313,361.0,69131.8515625,0.0,5541.42431640625,1.0,278.41680908203125,282.8246765136719,297.6550598144531,302.046875,293.1499938964844,293.1499938964844,278.45001220703125,34130.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125090837478638,1.0,0.0,0.0,3.746882438659668,3.746907234191896,9.36771016313287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.0322265625,0.0,1629.29345703125,1895.4371337890625,0.0,3519.874267578125,0.926605761051178,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7563372850418091,0.4557548463344574,0.418517917394638,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9955749511719,0.8577883243560791,0.675622284412384,0.6467220783233643,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.874981701374054,0.7189741134643555,0.5069651007652283,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7618606090545654,0.4664343595504761,0.4505997002124786,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6173694133758545,0.2409743070602417,1.131996989250183,284.99609375,284.95001220703125,304.3272705078125,294.68536376953125,299.0281066894531,297.1885986328125,284.9950561523437,1.0,0.7782503366470337,0.3436841368675232,0.3436841368675232,1.0,1.0,-3.7892584800720215,0.9741420149803162,2.81511664390564,0.1180945932865142,0.9659869074821472,0.9659869074821472,0.0,371.3937683105469,349.0,69214.0859375,0.0,5509.9443359375,1.0,278.4432067871094,282.8157653808594,297.6650390625,302.09332275390625,293.1499938964844,293.1499938964844,278.1499938964844,33973.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114457368850708,1.0,0.0,0.0,3.784395217895508,3.7844202518463135,9.5562234037061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.0966796875,0.0,1672.1715087890625,1895.4371337890625,0.0,3510.01611328125,0.933977484703064,1.0,0.0,3.0,1.0,0.0
17944260,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603548169136047,0.4544315040111542,0.4172101318836212,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8994140625,0.8624017834663391,0.6736637353897095,0.6447699666023254,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.881197988986969,0.7202112674713135,0.5077514052391052,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7664298415184021,0.4660265147686004,0.450015127658844,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6208431124687195,0.2407980114221573,1.1298162937164309,284.8993225097656,284.95001220703125,304.2897033691406,294.68310546875,299.01171875,297.1843566894531,284.9003295898437,1.0,0.7726370096206665,0.3432109653949737,0.3432109653949737,1.0,1.0,-3.782965660095215,0.97063410282135,2.812331438064575,0.1163555085659027,0.8740354180335999,0.8740354180335999,0.0,360.5818176269531,337.0,69755.7578125,0.0,5420.53271484375,1.0,278.15704345703125,282.7004089355469,297.697021484375,302.23492431640625,293.1499938964844,293.1499938964844,278.45001220703125,38741.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176238179206848,1.0,0.0,0.0,3.668053388595581,3.668077945709229,8.97768927643483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.7958984375,0.0,1573.961181640625,1895.4371337890625,0.0,3567.213623046875,0.9114612340927124,1.0,0.0,3.0,1.0,0.0
17944320,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603548169136047,0.4544315040111542,0.4172101318836212,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8994140625,0.8624017834663391,0.6736637353897095,0.6447699666023254,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.881197988986969,0.7202112674713135,0.5077514052391052,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7664298415184021,0.4660265147686004,0.450015127658844,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6208431124687195,0.2407980114221573,1.1298162937164309,284.8993225097656,284.95001220703125,304.2897033691406,294.68310546875,299.01171875,297.1843566894531,284.9003295898437,1.0,0.7726370096206665,0.3432109653949737,0.3432109653949737,1.0,1.0,-3.782965660095215,0.97063410282135,2.812331438064575,0.1163555085659027,0.8740354180335999,0.8740354180335999,0.0,360.5818176269531,337.0,69755.7578125,0.0,5420.53271484375,1.0,278.15704345703125,282.7004089355469,297.697021484375,302.23492431640625,293.1499938964844,293.1499938964844,278.45001220703125,38741.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176238179206848,1.0,0.0,0.0,3.668053388595581,3.668077945709229,8.97768927643483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.7958984375,0.0,1573.961181640625,1895.4371337890625,0.0,3567.213623046875,0.9114612340927124,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7654982209205627,0.4542697668075561,0.416360467672348,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9975891113281,0.8681684136390686,0.672832727432251,0.643240749835968,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.888690173625946,0.7227926254272461,0.5089605450630188,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720243334770203,0.4664049744606018,0.4496918618679046,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6249684691429138,0.2410701662302017,1.12817645072937,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0025634765625,297.18951416015625,284.9967956542969,1.0,0.7668654322624207,0.3427377641201019,0.3427377641201019,1.0,1.0,-3.779185771942138,0.9679123163223268,2.8112735748291016,0.1145835220813751,0.960774540901184,0.960774540901184,0.0,348.69195556640625,325.0,68936.375,0.0,5332.15087890625,1.0,278.4424743652344,282.8233947753906,297.6611633300781,302.0708312988281,293.1499938964844,293.1499938964844,278.1499938964844,33943.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103712439537048,1.0,0.0,0.0,3.761749267578125,3.761774063110352,9.442194937037128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.958984375,0.0,1645.2275390625,1895.4371337890625,0.0,3500.048828125,0.9290317296981812,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7654982209205627,0.4542697668075561,0.416360467672348,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9975891113281,0.8681684136390686,0.672832727432251,0.643240749835968,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.888690173625946,0.7227926254272461,0.5089605450630188,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720243334770203,0.4664049744606018,0.4496918618679046,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6249684691429138,0.2410701662302017,1.12817645072937,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0025634765625,297.18951416015625,284.9967956542969,1.0,0.7668654322624207,0.3427377641201019,0.3427377641201019,1.0,1.0,-3.779185771942138,0.9679123163223268,2.8112735748291016,0.1145835220813751,0.960774540901184,0.960774540901184,0.0,348.69195556640625,325.0,68936.375,0.0,5332.15087890625,1.0,278.4424743652344,282.8233947753906,297.6611633300781,302.0708312988281,293.1499938964844,293.1499938964844,278.1499938964844,33943.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103712439537048,1.0,0.0,0.0,3.761749267578125,3.761774063110352,9.442194937037128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.958984375,0.0,1645.2275390625,1895.4371337890625,0.0,3500.048828125,0.9290317296981812,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7681729197502136,0.4536836147308349,0.415906697511673,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739013671875,0.8711881637573242,0.6719503402709961,0.6424798369407654,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8925458192825317,0.7234571576118469,0.5095148682594299,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.774957537651062,0.4662777483463287,0.4495512247085571,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6271291971206665,0.2410657256841659,1.1275901794433594,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9950256347656,297.1881408691406,284.87310791015625,1.0,0.7639874219894409,0.342501163482666,0.342501163482666,1.0,1.0,-3.777524709701538,0.9666147828102112,2.810909986495972,0.1138646453619003,0.8732106685638428,0.8732106685638428,0.0,342.7942810058594,325.0,69835.65625,0.0,5289.0087890625,1.0,278.1952819824219,282.68316650390625,297.7063293457031,302.2889099121094,293.1499938964844,293.1499938964844,278.1499938964844,37955.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915536880493164,1.0,0.0,0.0,3.7224955558776855,3.722520589828491,9.246165859622124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.96875,0.0,1630.250244140625,1895.4371337890625,0.0,3547.91455078125,0.9208804965019226,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7704334259033203,0.4529901146888733,0.4150630831718445,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.90216064453125,0.8738210797309875,0.6709272265434265,0.6413044929504395,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8959778547286987,0.7240135073661804,0.5097128748893738,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7775402665138245,0.4660282731056213,0.4491108357906341,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6290103197097778,0.2409693300724029,1.1262284517288208,284.90203857421875,284.95001220703125,304.2138977050781,294.6791381835937,298.9864807128906,297.1855773925781,284.9031677246094,1.0,0.7609390020370483,0.3422780632972717,0.3422780632972717,1.0,1.0,-3.773167371749878,0.9645506143569946,2.808616876602173,0.1129203215241432,0.8709211945533752,0.8709211945533752,0.0,337.25689697265625,313.0,69478.1875,0.0,5240.0712890625,1.0,278.1570739746094,282.70916748046875,297.69354248046875,302.2134704589844,293.1499938964844,293.1499938964844,278.45001220703125,38725.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165996313095092,1.0,0.0,0.0,3.64657998085022,3.646604299545288,8.872883086041838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.7431640625,0.0,1549.73876953125,1895.4371337890625,0.0,3557.745361328125,0.9067665338516236,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7764832973480225,0.4528405368328094,0.4142196774482727,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99713134765625,0.8806055784225464,0.6701081395149231,0.6397836804389954,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9045014381408693,0.7265623211860657,0.5108931660652161,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840534448623657,0.4664124548435211,0.4487873017787933,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337373852729797,0.2412921488285064,1.1247880458831787,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9774780273437,297.1907043457031,284.996337890625,1.0,0.754987359046936,0.3418318331241607,0.3418318331241607,1.0,1.0,-3.7696104049682617,0.9619900584220886,2.8076202869415283,0.1112522557377815,0.9559796452522278,0.9559796452522278,0.0,325.080810546875,301.0,68696.078125,0.0,5150.91455078125,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.0519104003906,293.1499938964844,293.1499938964844,278.1499938964844,33896.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093955159187316,1.0,0.0,0.0,3.743951320648194,3.743975877761841,9.353058771921496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.234375,0.0,1624.0830078125,1895.4371337890625,0.0,3490.9931640625,0.9249855279922484,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7764832973480225,0.4528405368328094,0.4142196774482727,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99713134765625,0.8806055784225464,0.6701081395149231,0.6397836804389954,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9045014381408693,0.7265623211860657,0.5108931660652161,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840534448623657,0.4664124548435211,0.4487873017787933,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337373852729797,0.2412921488285064,1.1247880458831787,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9774780273437,297.1907043457031,284.996337890625,1.0,0.754987359046936,0.3418318331241607,0.3418318331241607,1.0,1.0,-3.7696104049682617,0.9619900584220886,2.8076202869415283,0.1112522557377815,0.9559796452522278,0.9559796452522278,0.0,325.080810546875,301.0,68696.078125,0.0,5150.91455078125,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.0519104003906,293.1499938964844,293.1499938964844,278.1499938964844,33896.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093955159187316,1.0,0.0,0.0,3.743951320648194,3.743975877761841,9.353058771921496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.234375,0.0,1624.0830078125,1895.4371337890625,0.0,3490.9931640625,0.9249855279922484,1.0,0.0,3.0,1.0,0.0
17944740,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7803432941436768,0.4520319402217865,0.4135437905788421,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.884981632232666,0.6689739227294922,0.6387102007865906,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9101988673210144,0.7273110747337341,0.511491596698761,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.788264274597168,0.4661937952041626,0.4485318958759308,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6368396878242493,0.2412773668766021,1.123967170715332,284.8788452148437,284.95001220703125,304.1512145996094,294.67657470703125,298.9673767089844,297.18829345703125,284.88165283203125,1.0,0.7511906027793884,0.3415466845035553,0.3415466845035553,1.0,1.0,-3.7669408321380615,0.9602275490760804,2.806713342666626,0.1103453338146209,0.865077018737793,0.865077018737793,0.0,317.5506591796875,301.0,69417.640625,0.0,5094.4365234375,1.0,278.1771240234375,282.6954345703125,297.7034912109375,302.249755859375,293.1499938964844,293.1499938964844,278.1499938964844,39074.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153762459754944,1.0,0.0,0.0,3.668930530548096,3.668955087661743,8.981983228295576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0078125,0.0,1577.4552001953125,1895.4371337890625,0.0,3546.427978515625,0.9106436967849731,1.0,0.0,3.0,1.0,0.0
17944800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7822774648666382,0.4515834152698517,0.4129315614700317,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032287597656,0.887241542339325,0.6682670712471008,0.6378925442695618,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9132615923881532,0.72775799036026,0.5116199254989624,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7904310822486877,0.4660423099994659,0.448203444480896,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6384353041648865,0.2412358075380325,1.1230069398880005,284.903564453125,284.95001220703125,304.1373596191406,294.67608642578125,298.9615173339844,297.1867980957031,284.9046630859375,1.0,0.7489429712295532,0.3413856327533722,0.3413856327533722,1.0,1.0,-3.763823986053467,0.9587515592575072,2.805072546005249,0.109642319381237,0.8678191900253296,0.8678191900253296,0.0,313.5037841796875,289.0,69230.1953125,0.0,5059.12060546875,1.0,278.15704345703125,282.71636962890625,297.6907043457031,302.1943664550781,293.1499938964844,293.1499938964844,278.45001220703125,38701.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156685471534728,1.0,0.0,0.0,3.627922534942627,3.6279468536376953,8.782321287981176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.3662109375,0.0,1528.8382568359375,1895.4371337890625,0.0,3549.132568359375,0.9026647210121156,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7892825603485107,0.4514390230178833,0.4120963513851166,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.99639892578125,0.895085871219635,0.6674235463142395,0.6363609433174133,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9239747524261476,0.7302783131599426,0.512781023979187,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7978824377059937,0.466422975063324,0.4478784501552582,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6439813375473022,0.2415931671857834,1.1217272281646729,284.9964294433594,284.95001220703125,304.098876953125,294.6749267578125,298.95269775390625,297.1918029785156,284.99560546875,1.0,0.7429009675979614,0.3409885764122009,0.3409885764122009,1.0,1.0,-3.760432720184326,0.9564034342765808,2.8040292263031006,0.1081337928771972,0.951393187046051,0.951393187046051,0.0,301.27166748046875,277.0,68473.1640625,0.0,4970.4755859375,1.0,278.44219970703125,282.83367919921875,297.65545654296875,302.0348205566406,293.1499938964844,293.1499938964844,278.1499938964844,33867.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084739089012146,1.0,0.0,0.0,3.727472066879273,3.727496385574341,9.27090354707616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.5205078125,0.0,1604.7874755859375,1895.4371337890625,0.0,3482.435546875,0.921250581741333,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7892825603485107,0.4514390230178833,0.4120963513851166,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.99639892578125,0.895085871219635,0.6674235463142395,0.6363609433174133,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9239747524261476,0.7302783131599426,0.512781023979187,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7978824377059937,0.466422975063324,0.4478784501552582,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6439813375473022,0.2415931671857834,1.1217272281646729,284.9964294433594,284.95001220703125,304.098876953125,294.6749267578125,298.95269775390625,297.1918029785156,284.99560546875,1.0,0.7429009675979614,0.3409885764122009,0.3409885764122009,1.0,1.0,-3.760432720184326,0.9564034342765808,2.8040292263031006,0.1081337928771972,0.951393187046051,0.951393187046051,0.0,301.27166748046875,277.0,68473.1640625,0.0,4970.4755859375,1.0,278.44219970703125,282.83367919921875,297.65545654296875,302.0348205566406,293.1499938964844,293.1499938964844,278.1499938964844,33867.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084739089012146,1.0,0.0,0.0,3.727472066879273,3.727496385574341,9.27090354707616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.5205078125,0.0,1604.7874755859375,1895.4371337890625,0.0,3482.435546875,0.921250581741333,1.0,0.0,3.0,1.0,0.0
17944980,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960141897201538,0.4501997828483581,0.4108144342899322,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.903076171875,0.902749001979828,0.6655415296554565,0.6344220042228699,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345461130142212,0.731454074382782,0.5134864449501038,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051709532737732,0.4660545885562897,0.4472892880439758,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495757102966309,0.2415696382522583,1.1200780868530271,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9371032714844,297.1880187988281,284.9041748046875,1.0,0.7367729544639587,0.340591549873352,0.340591549873352,1.0,1.0,-3.754722595214844,0.953356921672821,2.801365852355957,0.106671318411827,0.8635258078575134,0.8635258078575134,0.0,289.6786193847656,265.0,69005.59375,0.0,4879.291015625,1.0,278.1575622558594,282.7215881347656,297.6883850097656,302.17779541015625,293.1499938964844,293.1499938964844,278.45001220703125,38665.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147442579269408,1.0,0.0,0.0,3.611950397491455,3.611974477767944,8.705161462785327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.2861328125,0.0,1510.9840087890625,1895.4371337890625,0.0,3540.57861328125,0.8989489674568176,1.0,0.0,3.0,1.0,0.0
17945040,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960141897201538,0.4501997828483581,0.4108144342899322,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.903076171875,0.902749001979828,0.6655415296554565,0.6344220042228699,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345461130142212,0.731454074382782,0.5134864449501038,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051709532737732,0.4660545885562897,0.4472892880439758,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495757102966309,0.2415696382522583,1.1200780868530271,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9371032714844,297.1880187988281,284.9041748046875,1.0,0.7367729544639587,0.340591549873352,0.340591549873352,1.0,1.0,-3.754722595214844,0.953356921672821,2.801365852355957,0.106671318411827,0.8635258078575134,0.8635258078575134,0.0,289.6786193847656,265.0,69005.59375,0.0,4879.291015625,1.0,278.1575622558594,282.7215881347656,297.6883850097656,302.17779541015625,293.1499938964844,293.1499938964844,278.45001220703125,38665.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147442579269408,1.0,0.0,0.0,3.611950397491455,3.611974477767944,8.705161462785327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.2861328125,0.0,1510.9840087890625,1895.4371337890625,0.0,3540.57861328125,0.8989489674568176,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997013330459595,0.4500808119773865,0.4102256894111633,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01129150390625,0.9070274829864502,0.6650678515434265,0.6334784626960754,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9402155876159668,0.7326582670211792,0.5139002203941345,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8090425133705139,0.4661878943443298,0.4469906687736511,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6526231169700623,0.2417162656784057,1.1191316843032837,285.01123046875,284.95001220703125,304.0409545898437,294.6736755371094,298.9322204589844,297.1899108886719,285.0114440917969,1.0,0.7336499094963074,0.3403930366039276,0.3403930366039276,1.0,1.0,-3.751871109008789,0.9518417716026306,2.8000295162200928,0.1057925373315811,0.939319908618927,0.939319908618927,0.0,283.73095703125,265.0,68137.7265625,0.0,4832.857421875,1.0,278.4007568359375,282.8477783203125,297.6430969238281,301.9622497558594,293.1499938964844,293.1499938964844,278.45001220703125,34272.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092016220092772,1.0,0.0,0.0,3.6580095291137695,3.65803337097168,8.928591341827996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.4873046875,0.0,1529.1436767578125,1895.4371337890625,0.0,3489.19287109375,0.9072968363761902,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8041110038757324,0.4500583410263061,0.4099829196929931,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.9123020768165588,0.6647209525108337,0.6329042315483093,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9466635584831238,0.7339522242546082,0.5146303176879883,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8134326338768005,0.4664302468299866,0.4469599425792694,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.656250536441803,0.2419551014900207,1.1189236640930176,284.9954528808594,284.95001220703125,304.0216064453125,294.6733703613281,298.9283142089844,297.1929016113281,284.9942932128906,1.0,0.7306560277938843,0.3402048647403717,0.3402048647403717,1.0,1.0,-3.751477241516113,0.951094388961792,2.8003828525543213,0.1051873788237571,0.946820855140686,0.946820855140686,0.0,277.4305725097656,253.0,68264.921875,0.0,4791.33740234375,1.0,278.44305419921875,282.8381042480469,297.6531677246094,302.0190124511719,293.1499938964844,293.1499938964844,278.1499938964844,33783.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075172543525696,1.0,0.0,0.0,3.713571071624756,3.713595151901245,9.201884267895366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.7060546875,0.0,1588.1771240234375,1895.4371337890625,0.0,3473.548583984375,0.9178079962730408,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118042349815369,0.4488337934017181,0.4087168872356415,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9055480957031,0.922326683998108,0.6628592610359192,0.6309885382652283,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580771327018738,0.7351114153862,0.5153284668922424,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212588429450989,0.4660636186599731,0.4463736414909363,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.663070559501648,0.2419631481170654,1.1174161434173584,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.91290283203125,297.18914794921875,284.90631103515625,1.0,0.7244597673416138,0.3398285508155823,0.3398285508155823,1.0,1.0,-3.7459795475006095,0.9481855630874634,2.7977941036224365,0.1037865206599235,0.8615691065788269,0.8615691065788269,0.0,265.8208312988281,241.0,68787.5,0.0,4701.134765625,1.0,278.1573791503906,282.7292175292969,297.6875915527344,302.16229248046875,293.1499938964844,293.1499938964844,278.45001220703125,38631.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138522744178772,1.0,0.0,0.0,3.5951523780822754,3.5951764583587646,8.624380711808044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5390625,0.0,1492.39501953125,1895.4371337890625,0.0,3532.3193359375,0.8952882289886475,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118042349815369,0.4488337934017181,0.4087168872356415,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9055480957031,0.922326683998108,0.6628592610359192,0.6309885382652283,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580771327018738,0.7351114153862,0.5153284668922424,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212588429450989,0.4660636186599731,0.4463736414909363,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.663070559501648,0.2419631481170654,1.1174161434173584,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.91290283203125,297.18914794921875,284.90631103515625,1.0,0.7244597673416138,0.3398285508155823,0.3398285508155823,1.0,1.0,-3.7459795475006095,0.9481855630874634,2.7977941036224365,0.1037865206599235,0.8615691065788269,0.8615691065788269,0.0,265.8208312988281,241.0,68787.5,0.0,4701.134765625,1.0,278.1573791503906,282.7292175292969,297.6875915527344,302.16229248046875,293.1499938964844,293.1499938964844,278.45001220703125,38631.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138522744178772,1.0,0.0,0.0,3.5951523780822754,3.5951764583587646,8.624380711808044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5390625,0.0,1492.39501953125,1895.4371337890625,0.0,3532.3193359375,0.8952882289886475,1.0,0.0,3.0,1.0,0.0
17945340,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8171671628952026,0.4487383663654327,0.4080573618412018,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9296869039535522,0.6623555421829224,0.6298806667327881,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9658148288726808,0.7367016077041626,0.515933096408844,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8267638087272644,0.4662779867649078,0.4460565447807312,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6679976582527161,0.2421997785568237,1.116457223892212,285.0075988769531,284.95001220703125,303.9580383300781,294.6730041503906,298.9071350097656,297.1920471191406,285.0061340332031,1.0,0.7204517722129822,0.3395880162715912,0.3395880162715912,1.0,1.0,-3.7430357933044434,0.9465062618255616,2.796529531478882,0.102741427719593,0.9390498995780944,0.9390498995780944,0.0,258.1158752441406,241.0,67984.03125,0.0,4643.44189453125,1.0,278.42010498046875,282.8511962890625,297.6420593261719,301.9632873535156,293.1499938964844,293.1499938964844,278.45001220703125,33708.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073933362960817,1.0,0.0,0.0,3.666340589523315,3.666364192962648,8.969307145889616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.52734375,0.0,1534.20556640625,1895.4371337890625,0.0,3472.397216796875,0.907739758491516,1.0,0.0,3.0,1.0,0.0
17945400,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8206116557121277,0.4486799240112304,0.4078844785690307,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9947509765625,0.9344617128372192,0.6620579957962036,0.6294952034950256,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.970542311668396,0.7375748753547668,0.5164550542831421,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8303040862083435,0.4664256274700165,0.4460393190383911,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6712194085121155,0.2423717528581619,1.1163878440856934,284.9948425292969,284.95001220703125,303.94403076171875,294.67303466796875,298.904052734375,297.1937866210937,284.9936828613281,1.0,0.7182766199111938,0.3394522666931152,0.3394522666931152,1.0,1.0,-3.742887735366821,0.9460098147392272,2.796877861022949,0.1023247018456459,0.9425432682037354,0.9425432682037354,0.0,253.57440185546875,229.0,68070.4375,0.0,4613.9814453125,1.0,278.4410400390625,282.8426818847656,297.6533203125,302.0054016113281,293.1499938964844,293.1499938964844,278.1499938964844,33805.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067296981811525,1.0,0.0,0.0,3.697257280349731,3.6972813606262207,9.121214361584862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.775390625,0.0,1569.7496337890625,1895.4371337890625,0.0,3466.2294921875,0.9142913222312928,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.829136312007904,0.4474748969078064,0.4066228866577148,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9067077636719,0.9463936686515808,0.6601956486701965,0.6275738477706909,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9818573594093324,0.7387305498123169,0.5171405673027039,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8394251465797424,0.4660626947879791,0.445446640253067,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6795846223831177,0.2424086034297943,1.114984393119812,284.9066467285156,284.95001220703125,303.9052124023437,294.6733093261719,298.8888854980469,297.190185546875,284.9074401855469,1.0,0.712007999420166,0.3390887975692749,0.3390887975692749,1.0,1.0,-3.737490653991699,0.9431778192520142,2.7943127155303955,0.1009350791573524,0.8587932586669922,0.8587932586669922,0.0,241.9659423828125,217.0,68580.4765625,0.0,4524.52978515625,1.0,278.1574401855469,282.7357788085937,297.68756103515625,302.1485595703125,293.1499938964844,293.1499938964844,278.45001220703125,38603.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129470586776732,1.0,0.0,0.0,3.579375743865967,3.579399347305298,8.548852861167688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.107421875,0.0,1475.109130859375,1895.4371337890625,0.0,3523.93359375,0.8917714953422546,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.829136312007904,0.4474748969078064,0.4066228866577148,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9067077636719,0.9463936686515808,0.6601956486701965,0.6275738477706909,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9818573594093324,0.7387305498123169,0.5171405673027039,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8394251465797424,0.4660626947879791,0.445446640253067,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6795846223831177,0.2424086034297943,1.114984393119812,284.9066467285156,284.95001220703125,303.9052124023437,294.6733093261719,298.8888854980469,297.190185546875,284.9074401855469,1.0,0.712007999420166,0.3390887975692749,0.3390887975692749,1.0,1.0,-3.737490653991699,0.9431778192520142,2.7943127155303955,0.1009350791573524,0.8587932586669922,0.8587932586669922,0.0,241.9659423828125,217.0,68580.4765625,0.0,4524.52978515625,1.0,278.1574401855469,282.7357788085937,297.68756103515625,302.1485595703125,293.1499938964844,293.1499938964844,278.45001220703125,38603.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129470586776732,1.0,0.0,0.0,3.579375743865967,3.579399347305298,8.548852861167688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.107421875,0.0,1475.109130859375,1895.4371337890625,0.0,3523.93359375,0.8917714953422546,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8395143747329712,0.4473277330398559,0.4058050811290741,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945373535156,0.9600180387496948,0.6593632698059082,0.6260635852813721,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9937363862991332,0.741187572479248,0.5182689428329468,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8504864573478699,0.466424822807312,0.4451170861721039,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6895874738693237,0.2428429573774337,1.1140815019607544,284.9945983886719,284.95001220703125,303.8663635253906,294.6739501953125,298.880126953125,297.19482421875,284.9937744140625,1.0,0.7057549357414246,0.3387253284454345,0.3387253284454345,1.0,1.0,-3.7345550060272217,0.9410956501960754,2.793459177017212,0.0994950234889984,0.9391108155250548,0.9391108155250548,0.0,229.7093200683593,220.0,67874.9609375,0.0,4438.08642578125,1.0,278.4418334960937,282.8482971191406,297.65447998046875,301.9947204589844,293.1499938964844,293.1499938964844,278.1499938964844,33806.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057592153549194,1.0,0.0,0.0,3.6823205947875977,3.682344436645508,9.047664661920862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.53125,0.0,1552.8662109375,1895.4371337890625,0.0,3457.20654296875,0.9110416769981384,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8395143747329712,0.4473277330398559,0.4058050811290741,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945373535156,0.9600180387496948,0.6593632698059082,0.6260635852813721,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9937363862991332,0.741187572479248,0.5182689428329468,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8504864573478699,0.466424822807312,0.4451170861721039,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6895874738693237,0.2428429573774337,1.1140815019607544,284.9945983886719,284.95001220703125,303.8663635253906,294.6739501953125,298.880126953125,297.19482421875,284.9937744140625,1.0,0.7057549357414246,0.3387253284454345,0.3387253284454345,1.0,1.0,-3.7345550060272217,0.9410956501960754,2.793459177017212,0.0994950234889984,0.9391108155250548,0.9391108155250548,0.0,229.7093200683593,220.0,67874.9609375,0.0,4438.08642578125,1.0,278.4418334960937,282.8482971191406,297.65447998046875,301.9947204589844,293.1499938964844,293.1499938964844,278.1499938964844,33806.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057592153549194,1.0,0.0,0.0,3.6823205947875977,3.682344436645508,9.047664661920862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.53125,0.0,1552.8662109375,1895.4371337890625,0.0,3457.20654296875,0.9110416769981384,1.0,0.0,3.0,1.0,0.0
17945700,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8423429131507874,0.4467609226703644,0.4054533541202545,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87664794921875,0.9634923338890076,0.658492386341095,0.625400960445404,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9968697428703308,0.7417886853218079,0.5188512802124023,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8536324501037598,0.4662888348102569,0.4450653493404388,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6924756765365601,0.2429113835096359,1.1143118143081665,284.8767395019531,284.95001220703125,303.8469543457031,294.67437744140625,298.8730773925781,297.1934509277344,284.8764953613281,1.0,0.7044269442558289,0.3385435938835144,0.3385435938835144,1.0,1.0,-3.734253883361816,0.9404003620147704,2.793853521347046,0.0989517718553543,0.8551006317138672,0.8551006317138672,0.0,226.5391387939453,220.0,68720.859375,0.0,4417.021484375,1.0,278.1971130371094,282.7145080566406,297.7012023925781,302.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,38138.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109882712364196,1.0,0.0,0.0,3.638004302978516,3.638028383255005,8.831199238557019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.7607421875,0.0,1535.808349609375,1895.4371337890625,0.0,3505.77294921875,0.9020516872406006,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8431342244148254,0.446103423833847,0.4047915637493133,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085388183594,0.9644816517829896,0.6575075387954712,0.6244139075279236,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9981053471565248,0.7423092722892761,0.5191279649734497,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8547361493110657,0.4660462439060211,0.4447874724864959,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6935516595840454,0.2428880631923675,1.114047646522522,284.9084777832031,284.95001220703125,303.8275451660156,294.6749267578125,298.8652038574219,297.1910400390625,284.90936279296875,1.0,0.7035316228866577,0.3383754789829254,0.3383754789829254,1.0,1.0,-3.7319514751434326,0.9391501545906068,2.7928013801574707,0.0982705578207969,0.8573140501976013,0.8573140501976013,0.0,225.1890563964844,223.0,68427.4375,0.0,4402.00927734375,1.0,278.15771484375,282.7423095703125,297.6896667480469,302.1400756835937,293.1499938964844,293.1499938964844,278.45001220703125,38545.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120756387710572,1.0,0.0,0.0,3.56650710105896,3.566530704498291,8.487493801112578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.904296875,0.0,1460.857177734375,1895.4371337890625,0.0,3515.856689453125,0.8889058232307434,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439862728118896,0.445856362581253,0.4043137431144714,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9957580566406,0.9653183817863464,0.6566106081008911,0.6232926845550537,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447551488876343,0.5198204517364502,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559833765029907,0.4663337171077728,0.4448352456092834,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6948447823524475,0.2432645857334137,1.1150181293487549,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.85650634765625,297.1950378417969,284.9950256347656,1.0,0.7030920386314392,0.3380393087863922,0.3380393087863922,1.0,1.0,-3.7320826053619385,0.9380780458450316,2.794004440307617,0.0971221029758453,0.938163995742798,0.938163995742798,0.0,224.0251617431641,226.0,67789.609375,0.0,4394.9658203125,1.0,278.4417724609375,282.8531188964844,297.6576232910156,301.9913330078125,293.1499938964844,293.1499938964844,278.1499938964844,33715.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90505713224411,1.0,0.0,0.0,3.6736128330230713,3.673636674880981,9.004924095279421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.6826171875,0.0,1542.395751953125,1895.4371337890625,0.0,3450.67724609375,0.9090237617492676,1.0,0.0,3.0,1.0,0.0
