time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439862728118896,0.445856362581253,0.4043137431144714,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9957580566406,0.9653183817863464,0.6566106081008911,0.6232926845550537,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447551488876343,0.5198204517364502,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559833765029907,0.4663337171077728,0.4448352456092834,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6948447823524475,0.2432645857334137,1.1150181293487549,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.85650634765625,297.1950378417969,284.9950256347656,1.0,0.7030920386314392,0.3380393087863922,0.3380393087863922,1.0,1.0,-3.7320826053619385,0.9380780458450316,2.794004440307617,0.0971221029758453,0.938163995742798,0.938163995742798,0.0,224.0251617431641,226.0,67789.609375,0.0,4394.9658203125,1.0,278.4417724609375,282.8531188964844,297.6576232910156,301.9913330078125,293.1499938964844,293.1499938964844,278.1499938964844,33715.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90505713224411,1.0,0.0,0.0,3.6736128330230713,3.673636674880981,9.004924095279421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.6826171875,0.0,1542.395751953125,1895.4371337890625,0.0,3450.67724609375,0.9090237617492676,1.0,0.0,3.0,1.0,0.0
17945940,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8431313037872314,0.4449312090873718,0.4038170576095581,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9642111659049988,0.6553546190261841,0.6224026679992676,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.7455059289932251,0.5207303762435913,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8554090857505798,0.4660151302814483,0.444794237613678,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6945083141326904,0.2432468384504318,1.1156903505325315,284.8876953125,284.95001220703125,303.7626647949219,294.6773681640625,298.8464660644531,297.19219970703125,284.8912353515625,1.0,0.7033968567848206,0.3378130197525024,0.3378130197525024,1.0,1.0,-3.732269763946533,0.93738055229187,2.794889211654663,0.0964854955673217,0.8532392382621765,0.8532392382621765,0.0,224.5648193359375,226.0,68469.03125,0.0,4398.93310546875,1.0,278.17498779296875,282.72955322265625,297.704833984375,302.1854858398437,293.1499938964844,293.1499938964844,278.1499938964844,39167.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113242626190186,1.0,0.0,0.0,3.5892117023468018,3.589235782623291,8.595901590524591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.384765625,0.0,1489.8900146484375,1895.4371337890625,0.0,3508.889404296875,0.8933730721473694,1.0,0.0,3.0,1.0,0.0
17946000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8422099947929382,0.4445148706436157,0.4034027755260467,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90875244140625,0.9631045460700988,0.6547154784202576,0.6218152642250061,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990010261535645,0.7458618879318237,0.5212937593460083,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8546319603919983,0.4658551812171936,0.4446322619915008,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6938920021057129,0.2432141900062561,1.1156126260757446,284.9086608886719,284.95001220703125,303.75,294.677978515625,298.8414001464844,297.19061279296875,284.9098205566406,1.0,0.703594446182251,0.3377031087875366,0.3377031087875366,1.0,1.0,-3.7314531803131104,0.9367724657058716,2.794680595397949,0.0960655882954597,0.8567107319831848,0.8567107319831848,0.0,225.1750030517578,229.0,68377.1875,0.0,4400.55859375,1.0,278.15850830078125,282.7458801269531,297.6936950683594,302.1412048339844,293.1499938964844,293.1499938964844,278.45001220703125,38489.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115167260169984,1.0,0.0,0.0,3.561370849609375,3.561394453048706,8.463065341857146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.53125,0.0,1454.953857421875,1895.4371337890625,0.0,3510.67431640625,0.8876387476921082,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8400781154632568,0.4439883828163147,0.4028425216674804,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9952392578125,0.960260570049286,0.6535296440124512,0.6206188201904297,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9982300400733948,0.7478581070899963,0.5228713154792786,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8527752161026001,0.4658728539943695,0.4446067214012146,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6923912763595581,0.2433156967163086,1.116233468055725,284.99530029296875,284.95001220703125,303.7111511230469,294.6802673339844,298.8302307128906,297.1913757324219,284.9944763183594,1.0,0.704572856426239,0.3373507261276245,0.3373507261276245,1.0,1.0,-3.7319469451904297,0.9357566237449646,2.7961902618408203,0.0948861539363861,0.9372988343238832,0.9372988343238832,0.0,226.99050903320312,232.0,67756.6328125,0.0,4413.52587890625,1.0,278.4417419433594,282.85565185546875,297.6623229980469,301.994140625,293.1499938964844,293.1499938964844,278.1499938964844,33692.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046626687049866,1.0,0.0,0.0,3.6697630882263184,3.669786930084229,8.986060606730462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.7646484375,0.0,1537.9063720703125,1895.4371337890625,0.0,3447.007568359375,0.9081376194953918,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8400781154632568,0.4439883828163147,0.4028425216674804,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9952392578125,0.960260570049286,0.6535296440124512,0.6206188201904297,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9982300400733948,0.7478581070899963,0.5228713154792786,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8527752161026001,0.4658728539943695,0.4446067214012146,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6923912763595581,0.2433156967163086,1.116233468055725,284.99530029296875,284.95001220703125,303.7111511230469,294.6802673339844,298.8302307128906,297.1913757324219,284.9944763183594,1.0,0.704572856426239,0.3373507261276245,0.3373507261276245,1.0,1.0,-3.7319469451904297,0.9357566237449646,2.7961902618408203,0.0948861539363861,0.9372988343238832,0.9372988343238832,0.0,226.99050903320312,232.0,67756.6328125,0.0,4413.52587890625,1.0,278.4417419433594,282.85565185546875,297.6623229980469,301.994140625,293.1499938964844,293.1499938964844,278.1499938964844,33692.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046626687049866,1.0,0.0,0.0,3.6697630882263184,3.669786930084229,8.986060606730462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.7646484375,0.0,1537.9063720703125,1895.4371337890625,0.0,3447.007568359375,0.9081376194953918,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8359394669532776,0.442167192697525,0.4016241133213043,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9056701660156,0.9549437761306764,0.6510949730873108,0.6187775731086731,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9954627752304076,0.748334527015686,0.5235580205917358,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8489528298377991,0.4648906290531158,0.444068044424057,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6890103220939636,0.2427174896001815,1.1150823831558228,284.9056091308594,284.95001220703125,303.6720275878906,294.683349609375,298.8108215332031,297.18182373046875,284.9065856933594,1.0,0.7054927349090576,0.3369983434677124,0.3369983434677124,1.0,1.0,-3.727073907852173,0.9331322312355042,2.793941736221313,0.0934615135192871,0.8529759049415588,0.8529759049415588,0.0,230.262435913086,235.0,68263.6484375,0.0,4420.80859375,1.0,278.15802001953125,282.747314453125,297.6982421875,302.13970947265625,293.1499938964844,293.1499938964844,278.45001220703125,38578.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911062240600586,1.0,0.0,0.0,3.5537421703338623,3.5537657737731934,8.426846989095793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3818359375,0.0,1447.4759521484375,1895.4371337890625,0.0,3506.458984375,0.8859586119651794,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8359394669532776,0.442167192697525,0.4016241133213043,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9056701660156,0.9549437761306764,0.6510949730873108,0.6187775731086731,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9954627752304076,0.748334527015686,0.5235580205917358,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8489528298377991,0.4648906290531158,0.444068044424057,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6890103220939636,0.2427174896001815,1.1150823831558228,284.9056091308594,284.95001220703125,303.6720275878906,294.683349609375,298.8108215332031,297.18182373046875,284.9065856933594,1.0,0.7054927349090576,0.3369983434677124,0.3369983434677124,1.0,1.0,-3.727073907852173,0.9331322312355042,2.793941736221313,0.0934615135192871,0.8529759049415588,0.8529759049415588,0.0,230.262435913086,235.0,68263.6484375,0.0,4420.80859375,1.0,278.15802001953125,282.747314453125,297.6982421875,302.13970947265625,293.1499938964844,293.1499938964844,278.45001220703125,38578.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911062240600586,1.0,0.0,0.0,3.5537421703338623,3.5537657737731934,8.426846989095793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3818359375,0.0,1447.4759521484375,1895.4371337890625,0.0,3506.458984375,0.8859586119651794,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8339252471923828,0.4416808485984802,0.4010215103626251,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093994140625,0.9522671699523926,0.6502654552459717,0.6178330183029175,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9940903186798096,0.7491471767425537,0.5239357352256775,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.847059965133667,0.464646577835083,0.4437402784824371,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6872499585151672,0.2424912601709365,1.1140186786651611,285.0093688964844,284.95001220703125,303.6523742675781,294.6851501464844,298.80340576171875,297.1802062988281,285.0092163085937,1.0,0.7058727741241455,0.3368221819400787,0.3368221819400787,1.0,1.0,-3.7239859104156494,0.9316328763961792,2.7923529148101807,0.0925467014312744,0.9259141683578492,0.9259141683578492,0.0,231.853515625,235.0,67429.296875,0.0,4422.359375,1.0,278.3993835449219,282.86895751953125,297.654541015625,301.9279479980469,293.1499938964844,293.1499938964844,278.45001220703125,34150.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054858684539796,1.0,0.0,0.0,3.602238655090332,3.602261781692505,8.658411729811633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.7138671875,0.0,1467.017578125,1895.4371337890625,0.0,3454.6650390625,0.8947346806526184,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8325002789497375,0.4412464201450348,0.4007154405117035,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9905700683594,0.9502640962600708,0.6495128870010376,0.6172019243240356,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.993217945098877,0.7500086426734924,0.5246046781539917,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8457179069519043,0.4644655585289001,0.4436343014240265,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6859700679779053,0.2423057407140731,1.1134551763534546,284.9906311035156,284.95001220703125,303.6326599121094,294.6871337890625,298.796875,297.1793518066406,284.98944091796875,1.0,0.7063552737236023,0.3366718888282776,0.3366718888282776,1.0,1.0,-3.722856521606445,0.9307960867881776,2.792060375213623,0.0919041335582733,0.9301912188529968,0.9301912188529968,0.0,233.1369171142578,238.0,67535.9453125,0.0,4427.38818359375,1.0,278.4425964355469,282.8573608398437,297.6663818359375,301.985595703125,293.1499938964844,293.1499938964844,278.1499938964844,33791.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903723418712616,1.0,0.0,0.0,3.6573877334594727,3.657411575317383,8.925556471695018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.9931640625,0.0,1524.8486328125,1895.4371337890625,0.0,3438.2666015625,0.905145823955536,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.828077495098114,0.439214825630188,0.3992984592914581,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071350097656,0.9442790746688844,0.646851658821106,0.6151382327079773,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899587631225586,0.750281810760498,0.5251395106315613,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8415958881378174,0.4632251858711242,0.442838191986084,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820719242095947,0.2413869500160217,1.1107734441757202,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7765808105469,297.1686706542969,284.9076843261719,1.0,0.7070459723472595,0.33637136220932,0.33637136220932,1.0,1.0,-3.715137481689453,0.9275022745132446,2.787635326385498,0.0903558880090713,0.8487420082092285,0.8487420082092285,0.0,236.69488525390625,241.0,67940.921875,0.0,4428.5361328125,1.0,278.1578674316406,282.75592041015625,297.70428466796875,302.125244140625,293.1499938964844,293.1499938964844,278.45001220703125,38693.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909710168838501,1.0,0.0,0.0,3.5309975147247314,3.5310208797454834,8.319325957018009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.65234375,0.0,1424.256103515625,1895.4371337890625,0.0,3493.913818359375,0.8811289668083191,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.828077495098114,0.439214825630188,0.3992984592914581,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071350097656,0.9442790746688844,0.646851658821106,0.6151382327079773,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899587631225586,0.750281810760498,0.5251395106315613,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8415958881378174,0.4632251858711242,0.442838191986084,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820719242095947,0.2413869500160217,1.1107734441757202,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7765808105469,297.1686706542969,284.9076843261719,1.0,0.7070459723472595,0.33637136220932,0.33637136220932,1.0,1.0,-3.715137481689453,0.9275022745132446,2.787635326385498,0.0903558880090713,0.8487420082092285,0.8487420082092285,0.0,236.69488525390625,241.0,67940.921875,0.0,4428.5361328125,1.0,278.1578674316406,282.75592041015625,297.70428466796875,302.125244140625,293.1499938964844,293.1499938964844,278.45001220703125,38693.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909710168838501,1.0,0.0,0.0,3.5309975147247314,3.5310208797454834,8.319325957018009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.65234375,0.0,1424.256103515625,1895.4371337890625,0.0,3493.913818359375,0.8811289668083191,1.0,0.0,3.0,1.0,0.0
17946540,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8255006670951843,0.4384834170341491,0.3984786570072174,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9406666159629822,0.6456841826438904,0.6138368248939514,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9881081581115724,0.7513365745544434,0.5256863236427307,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8391827940940857,0.4628000259399414,0.4423383176326751,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.679693877696991,0.2409401983022689,1.108722686767578,284.9999084472656,284.95001220703125,303.5657043457031,294.6949157714844,298.7667236328125,297.16668701171875,284.9981994628906,1.0,0.7074400782585144,0.3361646234989166,0.3361646234989166,1.0,1.0,-3.710165500640869,0.9253467321395874,2.784818887710572,0.0891148522496223,0.921011447906494,0.921011447906494,0.0,238.79893493652344,241.0,67150.328125,0.0,4428.09326171875,1.0,278.4239196777344,282.8702697753906,297.6626892089844,301.93536376953125,293.1499938964844,293.1499938964844,278.45001220703125,33678.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902732253074646,1.0,0.0,0.0,3.609340906143189,3.609364032745361,8.692587698533316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.685546875,0.0,1471.22314453125,1895.4371337890625,0.0,3429.039794921875,0.894627034664154,1.0,0.0,3.0,1.0,0.0
17946600,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8245847225189209,0.438111662864685,0.3982366025447845,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.988525390625,0.9393507838249208,0.6451049447059631,0.6134095788002014,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.987497627735138,0.7517505884170532,0.5260568261146545,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8383297920227051,0.4625975489616394,0.4422176480293274,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788380742073059,0.2407419085502624,1.1080729961395264,284.9885559082031,284.95001220703125,303.5532531738281,294.696533203125,298.7622375488281,297.1656799316406,284.9873962402344,1.0,0.7076728343963623,0.3360708355903625,0.3360708355903625,1.0,1.0,-3.7088799476623535,0.9246559143066406,2.784224033355713,0.0886730775237083,0.9223145842552184,0.9223145842552184,0.0,239.6195373535156,244.0,67190.2265625,0.0,4429.72802734375,1.0,278.4404296875,282.8631591796875,297.674560546875,301.9709167480469,293.1499938964844,293.1499938964844,278.1499938964844,33915.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021339416503906,1.0,0.0,0.0,3.631887435913086,3.631910800933838,8.801527542345866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.2978515625,0.0,1497.593505859375,1895.4371337890625,0.0,3423.467529296875,0.899641752243042,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8202236890792847,0.435965746641159,0.3966948986053467,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.90802001953125,0.9333034157752992,0.6422915458679199,0.6111929416656494,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9840964674949646,0.7518801689147949,0.5264740586280823,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8343329429626465,0.4612123072147369,0.4412663877010345,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6749292016029358,0.239651009440422,1.104544162750244,284.90802001953125,284.95001220703125,303.51324462890625,294.7019958496094,298.7423400878906,297.1551818847656,284.9081420898437,1.0,0.7081405520439148,0.3358551263809204,0.3358551263809204,1.0,1.0,-3.6994783878326416,0.921138882637024,2.778339385986328,0.0871998071670532,0.842948317527771,0.842948317527771,0.0,243.14317321777344,247.0,67546.484375,0.0,4425.9638671875,1.0,278.1585388183594,282.7651062011719,297.7127990722656,302.10821533203125,293.1499938964844,293.1499938964844,278.45001220703125,38630.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077095985412598,1.0,0.0,0.0,3.5044946670532227,3.5045177936553955,8.194908787118038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.5107421875,0.0,1396.1275634765625,1895.4371337890625,0.0,3475.335693359375,0.8751428127288818,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8202236890792847,0.435965746641159,0.3966948986053467,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.90802001953125,0.9333034157752992,0.6422915458679199,0.6111929416656494,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9840964674949646,0.7518801689147949,0.5264740586280823,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8343329429626465,0.4612123072147369,0.4412663877010345,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6749292016029358,0.239651009440422,1.104544162750244,284.90802001953125,284.95001220703125,303.51324462890625,294.7019958496094,298.7423400878906,297.1551818847656,284.9081420898437,1.0,0.7081405520439148,0.3358551263809204,0.3358551263809204,1.0,1.0,-3.6994783878326416,0.921138882637024,2.778339385986328,0.0871998071670532,0.842948317527771,0.842948317527771,0.0,243.14317321777344,247.0,67546.484375,0.0,4425.9638671875,1.0,278.1585388183594,282.7651062011719,297.7127990722656,302.10821533203125,293.1499938964844,293.1499938964844,278.45001220703125,38630.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077095985412598,1.0,0.0,0.0,3.5044946670532227,3.5045177936553955,8.194908787118038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.5107421875,0.0,1396.1275634765625,1895.4371337890625,0.0,3475.335693359375,0.8751428127288818,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8167663216590881,0.4347333014011383,0.3955352306365967,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9872131347656,0.9283925890922546,0.6403593420982361,0.6093156337738037,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.981562077999115,0.7531874179840088,0.5272976160049438,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8311765193939209,0.4604420661926269,0.440522700548172,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6717154383659363,0.2388532906770706,1.1011735200881958,284.9872436523437,284.95001220703125,303.4730834960937,294.7079467773437,298.7284851074219,297.1524658203125,284.9864501953125,1.0,0.7085736393928528,0.3356394469738006,0.3356394469738006,1.0,1.0,-3.691857099533081,0.9181716442108154,2.7736854553222656,0.0856458470225334,0.9148765802383424,0.9148765802383424,0.0,246.0155792236328,250.0,66774.40625,0.0,4423.03076171875,1.0,278.4412536621094,282.8714294433594,297.68536376953125,301.9563903808594,293.1499938964844,293.1499938964844,278.1499938964844,33985.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899918258190155,1.0,0.0,0.0,3.603024959564209,3.603048086166382,8.662192954034253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.556640625,0.0,1466.6556396484375,1895.4371337890625,0.0,3402.822265625,0.8932865858078003,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8167663216590881,0.4347333014011383,0.3955352306365967,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9872131347656,0.9283925890922546,0.6403593420982361,0.6093156337738037,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.981562077999115,0.7531874179840088,0.5272976160049438,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8311765193939209,0.4604420661926269,0.440522700548172,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6717154383659363,0.2388532906770706,1.1011735200881958,284.9872436523437,284.95001220703125,303.4730834960937,294.7079467773437,298.7284851074219,297.1524658203125,284.9864501953125,1.0,0.7085736393928528,0.3356394469738006,0.3356394469738006,1.0,1.0,-3.691857099533081,0.9181716442108154,2.7736854553222656,0.0856458470225334,0.9148765802383424,0.9148765802383424,0.0,246.0155792236328,250.0,66774.40625,0.0,4423.03076171875,1.0,278.4412536621094,282.8714294433594,297.68536376953125,301.9563903808594,293.1499938964844,293.1499938964844,278.1499938964844,33985.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899918258190155,1.0,0.0,0.0,3.603024959564209,3.603048086166382,8.662192954034253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.556640625,0.0,1466.6556396484375,1895.4371337890625,0.0,3402.822265625,0.8932865858078003,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8148629069328308,0.433623731136322,0.3948729634284973,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8754272460937,0.9257558584213256,0.6389296650886536,0.6083167195320129,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.98009592294693,0.7531869411468506,0.5276095271110535,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8294779658317566,0.4597209990024566,0.4401154816150665,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.670017421245575,0.238277181982994,1.0994670391082764,284.8754577636719,284.95001220703125,303.45294189453125,294.7110595703125,298.71881103515625,297.1475830078125,284.8763122558594,1.0,0.7087935209274292,0.335531622171402,0.335531622171402,1.0,1.0,-3.6876981258392334,0.9165799021720886,2.7711181640625,0.0849623158574104,0.8330429792404175,0.8330429792404175,0.0,247.6007537841797,250.0,67425.15625,0.0,4421.52734375,1.0,278.1995849609375,282.7466735839844,297.73455810546875,302.16552734375,293.1499938964844,293.1499938964844,278.1499938964844,38815.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048191905021667,1.0,0.0,0.0,3.544194459915161,3.544218063354492,8.381628617826209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.9150390625,0.0,1439.06787109375,1895.4371337890625,0.0,3448.463134765625,0.8815079927444458,1.0,0.0,3.0,1.0,0.0
17946960,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8123868107795715,0.4324707090854645,0.3938839733600616,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9095458984375,0.9224581122398376,0.6374266147613525,0.6069689393043518,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.978047013282776,0.7531563639640808,0.5276005268096924,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8272960186004639,0.4589245021343231,0.4394435882568359,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.667866587638855,0.2376248687505722,1.0970120429992676,284.9095153808594,284.95001220703125,303.4327697753906,294.7142944335937,298.70880126953125,297.1421813964844,284.9099426269531,1.0,0.708862841129303,0.335455447435379,0.335455447435379,1.0,1.0,-3.681114673614502,0.9143670201301576,2.7667477130889893,0.0841247364878654,0.8375343084335327,0.8375343084335327,0.0,249.50184631347656,253.0,67080.890625,0.0,4415.33154296875,1.0,278.15850830078125,282.7763977050781,297.7249450683594,302.09161376953125,293.1499938964844,293.1499938964844,278.45001220703125,38754.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905441403388977,1.0,0.0,0.0,3.4716055393218994,3.471628427505493,8.041814680836978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.9140625,0.0,1363.206787109375,1895.4371337890625,0.0,3454.2509765625,0.8680682182312012,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088256120681763,0.4311056733131408,0.3926109075546264,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9852294921875,0.917665421962738,0.6353473663330078,0.6049619317054749,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754010438919068,0.7542880177497864,0.5283071994781494,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241785168647766,0.4580139219760895,0.438572496175766,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6646693348884583,0.2366900295019149,1.0930418968200684,284.9852600097656,284.95001220703125,303.392333984375,294.720947265625,298.6952819824219,297.1396789550781,284.9844970703125,1.0,0.7091302275657654,0.3353031575679779,0.3353031575679779,1.0,1.0,-3.672185897827149,0.911222755908966,2.760963201522827,0.0826370641589164,0.906575620174408,0.906575620174408,0.0,252.35910034179688,256.0,66323.765625,0.0,4408.708984375,1.0,278.44097900390625,282.8792419433594,297.6977844238281,301.9404602050781,293.1499938964844,293.1499938964844,278.1499938964844,34028.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897511899471283,1.0,0.0,0.0,3.572082996368408,3.572105884552002,8.514052751706913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.83203125,0.0,1433.7615966796875,1895.4371337890625,0.0,3380.38037109375,0.8863719701766968,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088256120681763,0.4311056733131408,0.3926109075546264,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9852294921875,0.917665421962738,0.6353473663330078,0.6049619317054749,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754010438919068,0.7542880177497864,0.5283071994781494,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241785168647766,0.4580139219760895,0.438572496175766,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6646693348884583,0.2366900295019149,1.0930418968200684,284.9852600097656,284.95001220703125,303.392333984375,294.720947265625,298.6952819824219,297.1396789550781,284.9844970703125,1.0,0.7091302275657654,0.3353031575679779,0.3353031575679779,1.0,1.0,-3.672185897827149,0.911222755908966,2.760963201522827,0.0826370641589164,0.906575620174408,0.906575620174408,0.0,252.35910034179688,256.0,66323.765625,0.0,4408.708984375,1.0,278.44097900390625,282.8792419433594,297.6977844238281,301.9404602050781,293.1499938964844,293.1499938964844,278.1499938964844,34028.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897511899471283,1.0,0.0,0.0,3.572082996368408,3.572105884552002,8.514052751706913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.83203125,0.0,1433.7615966796875,1895.4371337890625,0.0,3380.38037109375,0.8863719701766968,1.0,0.0,3.0,1.0,0.0
17947140,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8057111501693726,0.4293702840805053,0.3914356827735901,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9137361645698548,0.6331853270530701,0.603279173374176,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.972937285900116,0.7541030049324036,0.5285263657569885,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.821545422077179,0.4568275511264801,0.4377846121788025,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6620612740516663,0.2357263714075088,1.089868664741516,284.8980712890625,284.95001220703125,303.3631591796875,294.72589111328125,298.6811828613281,297.1322326660156,284.9014587402344,1.0,0.7092738151550293,0.3351935744285583,0.3351935744285583,1.0,1.0,-3.664254665374756,0.9085054397583008,2.755749225616455,0.0816161856055259,0.8313227891921997,0.8313227891921997,0.0,254.7812347412109,256.0,66672.578125,0.0,4402.09326171875,1.0,278.1735534667969,282.7789001464844,297.7464294433594,302.1106262207031,293.1499938964844,293.1499938964844,278.1499938964844,39677.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031177759170532,1.0,0.0,0.0,3.457392454147339,3.4574153423309326,7.97610141489713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.3046875,0.0,1355.317138671875,1895.4371337890625,0.0,3432.629150390625,0.8654141426086426,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8042996525764465,0.4287458062171936,0.3908600211143493,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9108581542969,0.912048637866974,0.6323432326316833,0.6025232672691345,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9717869758605956,0.7541110515594482,0.5284992456436157,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8203654885292053,0.4563799202442169,0.4373743534088135,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6609041690826416,0.2353418618440628,1.088313341140747,284.9100036621094,284.95001220703125,303.3517761230469,294.7278747558594,298.6759033203125,297.1297302246094,284.9101257324219,1.0,0.7092656493186951,0.3351508378982544,0.3351508378982544,1.0,1.0,-3.660253763198853,0.907177984714508,2.7530758380889893,0.0810895264148712,0.8310654163360596,0.8310654163360596,0.0,255.81109619140625,259.0,66594.6484375,0.0,4397.56689453125,1.0,278.1589050292969,282.78680419921875,297.7377014160156,302.0736083984375,293.1499938964844,293.1499938964844,278.45001220703125,38715.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029000401496888,1.0,0.0,0.0,3.439225196838379,3.4392476081848145,7.892498956607596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.859375,0.0,1330.21826171875,1895.4371337890625,0.0,3430.601806640625,0.8608081340789795,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8006272912025452,0.4272584915161133,0.3894910216331482,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9834899902344,0.9075502753257751,0.630094587802887,0.6003888249397278,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9690436720848083,0.7550681829452515,0.5290982127189636,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8172470927238464,0.455340176820755,0.4363920390605926,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6577498912811279,0.2342831939458847,1.08381986618042,284.9835205078125,284.95001220703125,303.3111267089844,294.7350158691406,298.66290283203125,297.12744140625,284.9828186035156,1.0,0.7093901634216309,0.3350825607776642,0.3350825607776642,1.0,1.0,-3.6501641273498535,0.903955578804016,2.746208429336548,0.0797552689909935,0.8980132937431335,0.8980132937431335,0.0,258.6583557128906,262.0,65831.875,0.0,4387.74267578125,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.9229736328125,293.1499938964844,293.1499938964844,278.75,34069.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948643207550049,1.0,0.0,0.0,3.5382513999938965,3.538274049758911,8.353542284567084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.0654296875,0.0,1398.3602294921875,1895.4371337890625,0.0,3355.666748046875,0.8788288831710815,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8006272912025452,0.4272584915161133,0.3894910216331482,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9834899902344,0.9075502753257751,0.630094587802887,0.6003888249397278,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9690436720848083,0.7550681829452515,0.5290982127189636,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8172470927238464,0.455340176820755,0.4363920390605926,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6577498912811279,0.2342831939458847,1.08381986618042,284.9835205078125,284.95001220703125,303.3111267089844,294.7350158691406,298.66290283203125,297.12744140625,284.9828186035156,1.0,0.7093901634216309,0.3350825607776642,0.3350825607776642,1.0,1.0,-3.6501641273498535,0.903955578804016,2.746208429336548,0.0797552689909935,0.8980132937431335,0.8980132937431335,0.0,258.6583557128906,262.0,65831.875,0.0,4387.74267578125,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.9229736328125,293.1499938964844,293.1499938964844,278.75,34069.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948643207550049,1.0,0.0,0.0,3.5382513999938965,3.538274049758911,8.353542284567084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.0654296875,0.0,1398.3602294921875,1895.4371337890625,0.0,3355.666748046875,0.8788288831710815,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7974147200584412,0.4258811771869659,0.3883773982524872,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0257873535156,0.9037197828292848,0.6280317902565002,0.5985664129257202,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9667055010795592,0.7561221718788147,0.5299201011657715,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145149350166321,0.4544505178928375,0.4356649219989776,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550180315971375,0.2333417683839798,1.0801172256469729,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6512451171875,297.126708984375,285.0229797363281,1.0,0.7097064852714539,0.335014283657074,0.335014283657074,1.0,1.0,-3.642289638519287,0.9013991951942444,2.7408902645111084,0.0786531269550323,0.982958972454071,0.982958972454071,0.0,261.3346862792969,265.0,65411.09765625,0.0,4382.91748046875,1.0,278.7423095703125,282.9587097167969,297.72613525390625,301.8955078125,293.1499938964844,293.1499938964844,278.45001220703125,31766.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894011378288269,1.0,0.0,0.0,3.712035894393921,3.712059736251831,9.1942780500176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.1533203125,0.0,1571.071044921875,1895.4371337890625,0.0,3304.606689453125,0.9159234762191772,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7974147200584412,0.4258811771869659,0.3883773982524872,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0257873535156,0.9037197828292848,0.6280317902565002,0.5985664129257202,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9667055010795592,0.7561221718788147,0.5299201011657715,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145149350166321,0.4544505178928375,0.4356649219989776,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550180315971375,0.2333417683839798,1.0801172256469729,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6512451171875,297.126708984375,285.0229797363281,1.0,0.7097064852714539,0.335014283657074,0.335014283657074,1.0,1.0,-3.642289638519287,0.9013991951942444,2.7408902645111084,0.0786531269550323,0.982958972454071,0.982958972454071,0.0,261.3346862792969,265.0,65411.09765625,0.0,4382.91748046875,1.0,278.7423095703125,282.9587097167969,297.72613525390625,301.8955078125,293.1499938964844,293.1499938964844,278.45001220703125,31766.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894011378288269,1.0,0.0,0.0,3.712035894393921,3.712059736251831,9.1942780500176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.1533203125,0.0,1571.071044921875,1895.4371337890625,0.0,3304.606689453125,0.9159234762191772,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953095436096191,0.4245196282863617,0.38756063580513,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764953613281,0.9013749957084656,0.6263411641120911,0.5974028706550598,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649717807769777,0.7557531595230103,0.5300520062446594,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127232193946838,0.4535144865512848,0.4351210594177246,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6533267498016357,0.2325987517833709,1.077865719795227,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6412048339844,297.1210021972656,284.8733825683594,1.0,0.7098082900047302,0.3349801301956177,0.3349801301956177,1.0,1.0,-3.636712312698364,0.8996274471282959,2.7370848655700684,0.0780933201313018,0.8838833570480347,0.8838833570480347,0.0,263.03521728515625,265.0,66432.8671875,0.0,4378.279296875,1.0,278.49609375,282.7950439453125,297.7830810546875,302.1383056640625,293.1499938964844,293.1499938964844,278.45001220703125,36177.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960632085800171,1.0,0.0,0.0,3.70072603225708,3.700750589370728,9.138337304648304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.8486328125,0.0,1591.6849365234375,1895.4371337890625,0.0,3366.860595703125,0.9146664142608644,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7924537062644958,0.4229822754859924,0.3862908780574798,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8893737792969,0.8982899785041809,0.6244285106658936,0.595745325088501,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.96240895986557,0.7551877498626709,0.529730498790741,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102585673332214,0.4523839950561523,0.4341980516910553,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6510832905769348,0.23170006275177,1.0745357275009155,284.8892822265625,284.95001220703125,303.22967529296875,294.74969482421875,298.6297302246094,297.1136169433594,284.8904113769531,1.0,0.7096896767616272,0.3349498510360718,0.3349498510360718,1.0,1.0,-3.62769079208374,0.8968431353569031,2.7308475971221924,0.0772236958146095,0.8685028553009033,0.8685028553009033,0.0,265.16375732421875,268.0,66029.2109375,0.0,4366.9482421875,1.0,278.457275390625,282.810546875,297.7737731933594,302.07257080078125,293.1499938964844,293.1499938964844,278.75,38318.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980947732925415,1.0,0.0,0.0,3.623595714569092,3.62362003326416,8.761385288380552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.375,0.0,1521.2098388671875,1895.4371337890625,0.0,3385.818359375,0.9010793566703796,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884465456008911,0.4212078154087066,0.3845644891262054,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9824523925781,0.8937962651252747,0.6218519806861877,0.5931888818740845,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9591109752655028,0.7557499408721924,0.529950737953186,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066525459289551,0.4510341584682464,0.4328580796718597,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477009654045105,0.2303675711154937,1.0687024593353271,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6156005859375,297.1101989746094,284.9815673828125,1.0,0.7095096111297607,0.3348892629146576,0.3348892629146576,1.0,1.0,-3.6141626834869385,0.8926298022270203,2.721532821655273,0.0756083205342292,0.9431787729263306,0.9431787729263306,0.0,268.2284545898437,271.0,65078.265625,0.0,4349.2587890625,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.90203857421875,293.1499938964844,293.1499938964844,278.45001220703125,34049.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905405402183533,1.0,0.0,0.0,3.714224338531494,3.7142486572265625,9.205122637467866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.0546875,0.0,1590.94873046875,1895.4371337890625,0.0,3315.2626953125,0.9183058142662048,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884465456008911,0.4212078154087066,0.3845644891262054,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9824523925781,0.8937962651252747,0.6218519806861877,0.5931888818740845,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9591109752655028,0.7557499408721924,0.529950737953186,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066525459289551,0.4510341584682464,0.4328580796718597,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477009654045105,0.2303675711154937,1.0687024593353271,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6156005859375,297.1101989746094,284.9815673828125,1.0,0.7095096111297607,0.3348892629146576,0.3348892629146576,1.0,1.0,-3.6141626834869385,0.8926298022270203,2.721532821655273,0.0756083205342292,0.9431787729263306,0.9431787729263306,0.0,268.2284545898437,271.0,65078.265625,0.0,4349.2587890625,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.90203857421875,293.1499938964844,293.1499938964844,278.45001220703125,34049.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905405402183533,1.0,0.0,0.0,3.714224338531494,3.7142486572265625,9.205122637467866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.0546875,0.0,1590.94873046875,1895.4371337890625,0.0,3315.2626953125,0.9183058142662048,1.0,0.0,3.0,1.0,0.0
