time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7853019833564758,0.4191886484622955,0.3831616342067718,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8903161287307739,0.6193414926528931,0.5912004113197327,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9563843607902528,0.7551677227020264,0.5299318432807922,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8037843108177185,0.4495479166507721,0.431807279586792,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6451396942138672,0.2291272580623626,1.0643349885940552,284.8768005371094,284.95001220703125,303.1589050292969,294.7626037597656,298.60113525390625,297.10235595703125,284.8804626464844,1.0,0.7093559503555298,0.334844708442688,0.334844708442688,1.0,1.0,-3.603551149368286,0.8893241286277771,2.7142269611358643,0.0745704025030136,0.8498678803443909,0.8498678803443909,0.0,270.6773681640625,271.0,65485.48046875,0.0,4335.69970703125,1.0,278.46942138671875,282.81353759765625,297.7851257324219,302.0719909667969,293.1499938964844,293.1499938964844,278.45001220703125,40000.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964776396751404,1.0,0.0,0.0,3.598469018936157,3.5984933376312256,8.64030084812839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.3486328125,0.0,1506.1024169921875,1895.4371337890625,0.0,3370.728759765625,0.8964171409606934,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7839924693107605,0.4185044467449188,0.3825307190418243,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8960876464844,0.8889071345329285,0.6184319853782654,0.5903791189193726,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.955192804336548,0.755024254322052,0.5297974348068237,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8025875091552734,0.4490235149860382,0.4313223361968994,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6440913677215576,0.2286714762449264,1.062450885772705,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5960998535156,297.099853515625,284.8962097167969,1.0,0.7092381715774536,0.3348286747932434,0.3348286747932434,1.0,1.0,-3.5987911224365234,0.8878556489944458,2.710935354232788,0.0740731060504913,0.8511427044868469,0.8511427044868469,0.0,271.6529235839844,274.0,65334.81640625,0.0,4328.884765625,1.0,278.4574890136719,282.8290405273437,297.7755126953125,302.0307922363281,293.1499938964844,293.1499938964844,278.75,39279.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962059617042542,1.0,0.0,0.0,3.570666074752808,3.5706899166107178,8.507300321980438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.23046875,0.0,1470.6915283203125,1895.4371337890625,0.0,3368.193115234375,0.8903944492340088,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7804869413375854,0.4168292880058288,0.3809418380260467,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9862670898437,0.8849341869354248,0.6159224510192871,0.5879473090171814,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952307105064392,0.7556473016738892,0.5301138758659363,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993257641792297,0.4477361142635345,0.4300631284713745,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6410912871360779,0.2273424863815307,1.0566200017929075,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5844116210937,297.0984802246094,284.9855041503906,1.0,0.7089911699295044,0.3349213302135467,0.3349213302135467,1.0,1.0,-3.585796356201172,0.8842745423316956,2.701521873474121,0.0729983150959014,0.9274070262908936,0.9274070262908936,0.0,274.4032592773437,277.0,64416.70703125,0.0,4310.8779296875,1.0,278.7417297363281,282.9467163085937,297.7452087402344,301.8666687011719,293.1499938964844,293.1499938964844,278.45001220703125,34174.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873793482780457,1.0,0.0,0.0,3.661827325820923,3.661850929260254,8.947237688516907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.943359375,0.0,1532.660400390625,1895.4371337890625,0.0,3285.69091796875,0.90667062997818,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7804869413375854,0.4168292880058288,0.3809418380260467,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9862670898437,0.8849341869354248,0.6159224510192871,0.5879473090171814,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952307105064392,0.7556473016738892,0.5301138758659363,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993257641792297,0.4477361142635345,0.4300631284713745,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6410912871360779,0.2273424863815307,1.0566200017929075,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5844116210937,297.0984802246094,284.9855041503906,1.0,0.7089911699295044,0.3349213302135467,0.3349213302135467,1.0,1.0,-3.585796356201172,0.8842745423316956,2.701521873474121,0.0729983150959014,0.9274070262908936,0.9274070262908936,0.0,274.4032592773437,277.0,64416.70703125,0.0,4310.8779296875,1.0,278.7417297363281,282.9467163085937,297.7452087402344,301.8666687011719,293.1499938964844,293.1499938964844,278.45001220703125,34174.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873793482780457,1.0,0.0,0.0,3.661827325820923,3.661850929260254,8.947237688516907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.943359375,0.0,1532.660400390625,1895.4371337890625,0.0,3285.69091796875,0.90667062997818,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7769331336021423,0.4144995212554931,0.3792527616024017,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983154296875,0.8810070157051086,0.6129317283630371,0.5855603218078613,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.949091136455536,0.7549253106117249,0.529985249042511,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7960578203201294,0.4460026323795318,0.4287859499454498,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6382263898849487,0.2258733659982681,1.0512982606887815,284.898193359375,284.95001220703125,303.07257080078125,294.77813720703125,298.56903076171875,297.0904235839844,284.899658203125,1.0,0.7087442874908447,0.3350005447864532,0.3350005447864532,1.0,1.0,-3.5728089809417725,0.8806533217430115,2.692155599594116,0.0721510127186775,0.8443453311920166,0.8443453311920166,0.0,277.2364501953125,277.0,64735.0234375,0.0,4293.462890625,1.0,278.4638061523437,282.8446350097656,297.79278564453125,302.018310546875,293.1499938964844,293.1499938964844,278.45001220703125,39495.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929516673088074,1.0,0.0,0.0,3.530897617340088,3.53092098236084,8.318854156641464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.103515625,0.0,1429.95703125,1895.4371337890625,0.0,3337.800048828125,0.8819035887718201,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762651443481445,0.4141337275505066,0.3789170384407043,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024963378906,0.8802768588066101,0.6124451756477356,0.5850996971130371,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484649896621704,0.7548471093177795,0.5299149751663208,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954407930374146,0.4457188844680786,0.428523987531662,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.637690544128418,0.2256216257810592,1.0502530336380005,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.56658935546875,297.0892944335937,284.90313720703125,1.0,0.7086735367774963,0.3350139856338501,0.3350139856338501,1.0,1.0,-3.57019305229187,0.8799166679382324,2.6902763843536377,0.0719474032521247,0.842426061630249,0.842426061630249,0.0,277.7518615722656,280.0,64661.1640625,0.0,4289.63134765625,1.0,278.4585266113281,282.8482360839844,297.7880249023437,301.9999389648437,293.1499938964844,293.1499938964844,278.75,39144.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926879167556763,1.0,0.0,0.0,3.519691705703736,3.519714832305908,8.266135296253196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.212890625,0.0,1415.65478515625,1895.4371337890625,0.0,3335.33544921875,0.8789389729499817,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743028402328491,0.4132182002067566,0.3779456317424774,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00592041015625,0.8780927658081055,0.611108124256134,0.5836939215660095,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.946702778339386,0.7550331950187683,0.5298669934272766,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.793609082698822,0.4449923038482666,0.4277473390102386,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6360581517219543,0.2248894274234771,1.0469099283218384,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.56036376953125,297.0882263183594,285.0057678222656,1.0,0.7084665298461914,0.3350603282451629,0.3350603282451629,1.0,1.0,-3.5623130798339844,0.8777173757553101,2.6845955848693848,0.071292869746685,0.9136613607406616,0.9136613607406616,0.0,279.2894287109375,280.0,63772.02734375,0.0,4278.025390625,1.0,278.69854736328125,282.97021484375,297.7445373535156,301.78680419921875,293.1499938964844,293.1499938964844,278.75,34422.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862789869308472,1.0,0.0,0.0,3.5644567012786865,3.5644795894622803,8.477737196699309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.4404296875,0.0,1428.5364990234375,1895.4371337890625,0.0,3275.392333984375,0.8866233229637146,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7728233933448792,0.4123640060424804,0.3772663176059723,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.98602294921875,0.876384973526001,0.6098548173904419,0.582597017288208,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9454972147941588,0.7552611231803894,0.5301099419593811,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7922110557556152,0.4443401098251343,0.4272010922431946,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6347571611404419,0.2242183983325958,1.0441603660583496,284.9861145019531,284.95001220703125,303.0259704589844,294.7862548828125,298.55499267578125,297.0880432128906,284.9848327636719,1.0,0.7083694338798523,0.3351194858551025,0.3351194858551025,1.0,1.0,-3.556502103805542,0.8761719465255737,2.680330276489258,0.0708882510662078,0.915920078754425,0.915920078754425,0.0,280.5327453613281,283.0,63792.640625,0.0,4270.150390625,1.0,278.7422180175781,282.9584655761719,297.7586669921875,301.8406066894531,293.1499938964844,293.1499938964844,278.45001220703125,34018.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838530778884888,1.0,0.0,0.0,3.617202043533325,3.617225408554077,8.730493732400646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.509765625,0.0,1482.288330078125,1895.4371337890625,0.0,3252.678466796875,0.8962638974189758,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686883807182312,0.4095924496650696,0.3751682043075561,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90533447265625,0.8718341588973999,0.6062898635864258,0.5796647071838379,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415646195411682,0.7542505860328674,0.5297650098800659,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883643507957458,0.4422285556793213,0.4255723357200622,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314132213592529,0.2224187403917312,1.0374431610107422,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5372314453125,297.07879638671875,284.90545654296875,1.0,0.7079743146896362,0.3352377712726593,0.3352377712726593,1.0,1.0,-3.5400044918060303,0.8716171383857727,2.6683874130249023,0.0698523297905922,0.8344364166259766,0.8344364166259766,0.0,283.908447265625,286.0,64006.98828125,0.0,4246.93701171875,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.9721069335937,293.1499938964844,293.1499938964844,278.75,38998.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889238178730011,1.0,0.0,0.0,3.473090410232544,3.4731132984161377,8.048695008255891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.8291015625,0.0,1366.4615478515625,1895.4371337890625,0.0,3303.08251953125,0.8685199022293091,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686883807182312,0.4095924496650696,0.3751682043075561,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90533447265625,0.8718341588973999,0.6062898635864258,0.5796647071838379,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415646195411682,0.7542505860328674,0.5297650098800659,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883643507957458,0.4422285556793213,0.4255723357200622,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314132213592529,0.2224187403917312,1.0374431610107422,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5372314453125,297.07879638671875,284.90545654296875,1.0,0.7079743146896362,0.3352377712726593,0.3352377712726593,1.0,1.0,-3.5400044918060303,0.8716171383857727,2.6683874130249023,0.0698523297905922,0.8344364166259766,0.8344364166259766,0.0,283.908447265625,286.0,64006.98828125,0.0,4246.93701171875,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.9721069335937,293.1499938964844,293.1499938964844,278.75,38998.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889238178730011,1.0,0.0,0.0,3.473090410232544,3.4731132984161377,8.048695008255891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.8291015625,0.0,1366.4615478515625,1895.4371337890625,0.0,3303.08251953125,0.8685199022293091,1.0,0.0,3.0,1.0,0.0
17948340,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7660439014434814,0.4082071185111999,0.373804897069931,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8688637614250183,0.6043087244033813,0.5776423215866089,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9391459822654724,0.7544143199920654,0.5297307372093201,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.785854697227478,0.4411109089851379,0.4244508445262909,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6291444301605225,0.221291571855545,1.0324337482452393,284.9928283691406,284.95001220703125,302.9549865722656,294.798095703125,298.528564453125,297.0779113769531,284.9911499023437,1.0,0.7076500058174133,0.3353265523910522,0.3353265523910522,1.0,1.0,-3.5285074710845947,0.8684666752815247,2.660040855407715,0.0689733326435089,0.9037538766860962,0.9037538766860962,0.0,286.0740661621094,286.0,63156.0859375,0.0,4229.73388671875,1.0,278.728271484375,282.97418212890625,297.76177978515625,301.7874755859375,293.1499938964844,293.1499938964844,278.75,33798.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810926675796509,1.0,0.0,0.0,3.5548715591430664,3.554894208908081,8.432204481323424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.33984375,0.0,1413.8427734375,1895.4371337890625,0.0,3226.81982421875,0.8822707533836365,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7652971744537354,0.4077078402042389,0.3734359741210937,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9843444824219,0.8680167198181152,0.6036012768745422,0.5770800113677979,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9384918808937072,0.7543946504592896,0.5297962427139282,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7851424813270569,0.4407242238521576,0.4241499900817871,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.628484845161438,0.2209185510873794,1.030973196029663,284.984130859375,284.95001220703125,302.9449157714844,294.7997131347656,298.5255126953125,297.0773620605469,284.9829406738281,1.0,0.7075831294059753,0.3353560864925384,0.3353560864925384,1.0,1.0,-3.52534818649292,0.8676156401634216,2.657732486724853,0.0687719285488128,0.9041181802749634,0.9041181802749634,0.0,286.7216186523437,289.0,63147.0,0.0,4225.33203125,1.0,278.7400817871094,282.9692687988281,297.7724914550781,301.8132019042969,293.1499938964844,293.1499938964844,278.45001220703125,34070.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804892301559448,1.0,0.0,0.0,3.569392204284668,3.5694150924682617,8.501231718582858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.65625,0.0,1431.2093505859375,1895.4371337890625,0.0,3221.165283203125,0.8857085108757019,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7612776756286621,0.4048823416233063,0.3712708353996277,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071655273437,0.8635938763618469,0.5999388694763184,0.5740534067153931,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9345073699951172,0.7531695365905762,0.5292894840240479,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7813543081283569,0.438523530960083,0.4224235415458679,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6251522898674011,0.2190423607826233,1.0238741636276243,284.9071655273437,284.95001220703125,302.904541015625,294.80596923828125,298.50799560546875,297.068115234375,284.9072570800781,1.0,0.7070921659469604,0.3355371952056885,0.3355371952056885,1.0,1.0,-3.507884979248047,0.8629509210586548,2.6449339389801025,0.067840576171875,0.825835645198822,0.825835645198822,0.0,290.0956115722656,292.0,63309.796875,0.0,4199.85888671875,1.0,278.4590759277344,282.87847900390625,297.814208984375,301.9407958984375,293.1499938964844,293.1499938964844,278.75,38978.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857062458992004,1.0,0.0,0.0,3.4237043857574463,3.423726797103882,7.821424219400797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.2060546875,0.0,1316.5809326171875,1895.4371337890625,0.0,3270.03076171875,0.85761958360672,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7612776756286621,0.4048823416233063,0.3712708353996277,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071655273437,0.8635938763618469,0.5999388694763184,0.5740534067153931,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9345073699951172,0.7531695365905762,0.5292894840240479,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7813543081283569,0.438523530960083,0.4224235415458679,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6251522898674011,0.2190423607826233,1.0238741636276243,284.9071655273437,284.95001220703125,302.904541015625,294.80596923828125,298.50799560546875,297.068115234375,284.9072570800781,1.0,0.7070921659469604,0.3355371952056885,0.3355371952056885,1.0,1.0,-3.507884979248047,0.8629509210586548,2.6449339389801025,0.067840576171875,0.825835645198822,0.825835645198822,0.0,290.0956115722656,292.0,63309.796875,0.0,4199.85888671875,1.0,278.4590759277344,282.87847900390625,297.814208984375,301.9407958984375,293.1499938964844,293.1499938964844,278.75,38978.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857062458992004,1.0,0.0,0.0,3.4237043857574463,3.423726797103882,7.821424219400797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.2060546875,0.0,1316.5809326171875,1895.4371337890625,0.0,3270.03076171875,0.85761958360672,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579782605171204,0.4029118716716766,0.369479089975357,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.98199462890625,0.8598670363426208,0.5971006751060486,0.5713604092597961,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313825368881226,0.7530497908592224,0.529157817363739,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781757712364197,0.4369100928306579,0.4209121763706207,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6221914887428284,0.2174569517374038,1.017059564590454,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49658203125,297.066650390625,284.9812927246094,1.0,0.706608235836029,0.3357182741165161,0.3357182741165161,1.0,1.0,-3.4923102855682373,0.8588588833808899,2.633451461791992,0.0668872073292732,0.8925551176071167,0.8925551176071167,0.0,292.9109191894531,295.0,62457.38671875,0.0,4176.1416015625,1.0,278.74053955078125,282.9813232421875,297.7845764160156,301.7831420898437,293.1499938964844,293.1499938964844,279.04998779296875,34151.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768402338027954,1.0,0.0,0.0,3.520280122756958,3.5203027725219727,8.268900728580775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.46875,0.0,1380.24462890625,1895.4371337890625,0.0,3186.9619140625,0.8748411536216736,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579782605171204,0.4029118716716766,0.369479089975357,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.98199462890625,0.8598670363426208,0.5971006751060486,0.5713604092597961,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313825368881226,0.7530497908592224,0.529157817363739,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781757712364197,0.4369100928306579,0.4209121763706207,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6221914887428284,0.2174569517374038,1.017059564590454,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49658203125,297.066650390625,284.9812927246094,1.0,0.706608235836029,0.3357182741165161,0.3357182741165161,1.0,1.0,-3.4923102855682373,0.8588588833808899,2.633451461791992,0.0668872073292732,0.8925551176071167,0.8925551176071167,0.0,292.9109191894531,295.0,62457.38671875,0.0,4176.1416015625,1.0,278.74053955078125,282.9813232421875,297.7845764160156,301.7831420898437,293.1499938964844,293.1499938964844,279.04998779296875,34151.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768402338027954,1.0,0.0,0.0,3.520280122756958,3.5203027725219727,8.268900728580775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.46875,0.0,1380.24462890625,1895.4371337890625,0.0,3186.9619140625,0.8748411536216736,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7564541697502136,0.4020163118839264,0.3686650097370147,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.06158447265625,0.8581333160400391,0.5957894325256348,0.5701146125793457,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299403429031372,0.7530713081359863,0.5291446447372437,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7767081260681152,0.436191201210022,0.4202398657798767,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208009123802185,0.2167268991470337,1.0139352083206177,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.491455078125,297.0665588378906,285.0612487792969,1.0,0.7064329385757446,0.3358088433742523,0.3358088433742523,1.0,1.0,-3.48524808883667,0.8570271134376526,2.628220796585083,0.0664874836802482,0.9697014093399048,0.9697014093399048,0.0,294.27642822265625,295.0,61735.62109375,0.0,4165.9619140625,1.0,278.9963073730469,283.0824890136719,297.7702331542969,301.6536865234375,293.1499938964844,293.1499938964844,279.04998779296875,31571.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714545369148254,1.0,0.0,0.0,3.6073074340820312,3.607330322265625,8.682796419634542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.0517578125,0.0,1453.439208984375,1895.4371337890625,0.0,3136.454833984375,0.8935536742210388,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.755066990852356,0.401063472032547,0.3679486811161041,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0257873535156,0.8565366864204407,0.5944360494613647,0.5689812898635864,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9286532998085022,0.7529774904251099,0.5292190909385681,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7753673195838928,0.4354451298713684,0.4196530878543854,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6195023059844971,0.2159966081380844,1.0110628604888916,285.0259704589844,284.95001220703125,302.8242492675781,294.8173217773437,298.4862976074219,297.06622314453125,285.02276611328125,1.0,0.7063189148902893,0.335930198431015,0.335930198431015,1.0,1.0,-3.478952646255493,0.8555140495300293,2.623438596725464,0.0662589222192764,0.9778801202774048,0.9778801202774048,0.0,295.57940673828125,298.0,61942.453125,0.0,4157.41552734375,1.0,279.0420837402344,283.0531616210937,297.7977600097656,301.74822998046875,293.1499938964844,293.1499938964844,278.75,31714.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706330060958862,1.0,0.0,0.0,3.69539475440979,3.695418357849121,9.1120261913602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.794921875,0.0,1551.795654296875,1895.4371337890625,0.0,3128.748779296875,0.9121764898300172,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508642077445984,0.3977592587471008,0.3654927909374237,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8866271972656,0.8519634008407593,0.5903045535087585,0.5656511187553406,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241437911987304,0.7508193850517273,0.5282112956047058,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.771365225315094,0.4328361749649048,0.4176743030548095,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158217191696167,0.2138894945383072,1.0033533573150637,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4662780761719,297.0534362792969,284.88751220703125,1.0,0.7057383060455322,0.3361729383468628,0.3361729383468628,1.0,1.0,-3.4591400623321533,0.8503143191337585,2.60882568359375,0.06538075953722,0.8603171110153198,0.8603171110153198,0.0,299.3147277832031,301.0,62447.90625,0.0,4128.48095703125,1.0,278.7574768066406,282.9051208496094,297.8463439941406,301.9183349609375,293.1499938964844,293.1499938964844,279.04998779296875,38576.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795470595359802,1.0,0.0,0.0,3.5970144271850586,3.5970382690429688,8.633316497252963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6884765625,0.0,1494.0135498046875,1895.4371337890625,0.0,3212.33544921875,0.8953018188476562,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508642077445984,0.3977592587471008,0.3654927909374237,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8866271972656,0.8519634008407593,0.5903045535087585,0.5656511187553406,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241437911987304,0.7508193850517273,0.5282112956047058,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.771365225315094,0.4328361749649048,0.4176743030548095,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158217191696167,0.2138894945383072,1.0033533573150637,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4662780761719,297.0534362792969,284.88751220703125,1.0,0.7057383060455322,0.3361729383468628,0.3361729383468628,1.0,1.0,-3.4591400623321533,0.8503143191337585,2.60882568359375,0.06538075953722,0.8603171110153198,0.8603171110153198,0.0,299.3147277832031,301.0,62447.90625,0.0,4128.48095703125,1.0,278.7574768066406,282.9051208496094,297.8463439941406,301.9183349609375,293.1499938964844,293.1499938964844,279.04998779296875,38576.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795470595359802,1.0,0.0,0.0,3.5970144271850586,3.5970382690429688,8.633316497252963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6884765625,0.0,1494.0135498046875,1895.4371337890625,0.0,3212.33544921875,0.8953018188476562,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7480354309082031,0.396034687757492,0.3637643456459045,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8488276600837708,0.587908148765564,0.5631819367408752,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9212096929550172,0.7502797245979309,0.5276184678077698,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7685988545417786,0.4313398003578186,0.4161613583564758,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.613051176071167,0.2124782055616378,0.997048795223236,284.9881896972656,284.95001220703125,302.7535705566406,294.82586669921875,298.4562683105469,297.0506896972656,284.9867553710937,1.0,0.705148458480835,0.3363610506057739,0.3363610506057739,1.0,1.0,-3.443965673446656,0.8463408946990967,2.5976247787475586,0.06447184830904,0.9339903593063354,0.9339903593063354,0.0,301.7608947753906,301.0,61451.21484375,0.0,4104.0498046875,1.0,279.0317687988281,283.0304260253906,297.7955322265625,301.71923828125,293.1499938964844,293.1499938964844,279.04998779296875,33862.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718030452728271,1.0,0.0,0.0,3.672742128372192,3.672765970230103,9.000656291391351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.3583984375,0.0,1542.5233154296875,1895.4371337890625,0.0,3139.723388671875,0.9087923169136048,1.0,0.0,3.0,1.0,0.0
17949000,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7473815083503723,0.395534485578537,0.3633778095245361,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9807434082031,0.848088264465332,0.5872005820274353,0.5626019239425659,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9205679297447203,0.7500993013381958,0.5275581479072571,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7679502367973328,0.4309171140193939,0.4158137142658233,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6123578548431396,0.2120840698480606,0.9954555034637452,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4535522460937,297.050048828125,284.9790954589844,1.0,0.7050169706344604,0.3364156782627105,0.3364156782627105,1.0,1.0,-3.4403960704803467,0.8454373478889465,2.594958782196045,0.0642954409122467,0.933761477470398,0.933761477470398,0.0,302.3541564941406,289.0,61434.36328125,0.0,4098.42578125,1.0,279.041259765625,283.025634765625,297.8033142089844,301.7390441894531,293.1499938964844,293.1499938964844,278.75,34084.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713226914405823,1.0,0.0,0.0,3.6861419677734375,3.686166048049927,9.066452548722735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.958984375,0.0,1559.27978515625,1895.4371337890625,0.0,3135.218017578125,0.9119110107421876,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7470506429672241,0.3924719393253326,0.3607470691204071,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8930969238281,0.8479438424110413,0.583219051361084,0.5590106248855591,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9218172430992126,0.7480481863021851,0.5263074040412903,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7680262327194214,0.4283783435821533,0.413501113653183,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6115696430206299,0.2099698632955551,0.9859712719917296,284.8930053710937,284.95001220703125,302.7052001953125,294.83074951171875,298.4358215332031,297.0399780273437,284.8940124511719,1.0,0.7000990509986877,0.3367533981800079,0.3367533981800079,1.0,1.0,-3.417231559753418,0.8394907116889954,2.5777409076690674,0.063303530216217,0.8398457169532776,0.8398457169532776,0.0,298.6674499511719,277.0,61527.6953125,0.0,4018.13916015625,1.0,278.7576904296875,282.9282531738281,297.84063720703125,301.8562316894531,293.1499938964844,293.1499938964844,279.04998779296875,39672.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769400119781494,1.0,0.0,0.0,3.524618148803711,3.524641513824463,8.289291599794524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.287109375,0.0,1424.634765625,1895.4371337890625,0.0,3187.897216796875,0.8805662989616394,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7470506429672241,0.3924719393253326,0.3607470691204071,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8930969238281,0.8479438424110413,0.583219051361084,0.5590106248855591,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9218172430992126,0.7480481863021851,0.5263074040412903,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7680262327194214,0.4283783435821533,0.413501113653183,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6115696430206299,0.2099698632955551,0.9859712719917296,284.8930053710937,284.95001220703125,302.7052001953125,294.83074951171875,298.4358215332031,297.0399780273437,284.8940124511719,1.0,0.7000990509986877,0.3367533981800079,0.3367533981800079,1.0,1.0,-3.417231559753418,0.8394907116889954,2.5777409076690674,0.063303530216217,0.8398457169532776,0.8398457169532776,0.0,298.6674499511719,277.0,61527.6953125,0.0,4018.13916015625,1.0,278.7576904296875,282.9282531738281,297.84063720703125,301.8562316894531,293.1499938964844,293.1499938964844,279.04998779296875,39672.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769400119781494,1.0,0.0,0.0,3.524618148803711,3.524641513824463,8.289291599794524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.287109375,0.0,1424.634765625,1895.4371337890625,0.0,3187.897216796875,0.8805662989616394,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7494373321533203,0.3904606699943542,0.3584561347961426,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9811706542969,0.850798487663269,0.5802429914474487,0.5557059049606323,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.927083432674408,0.7473281621932983,0.5253922343254089,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7709057927131653,0.4265804588794708,0.4113435745239258,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6129852533340454,0.2082675844430923,0.9764463305473328,284.9812316894531,284.95001220703125,302.6659851074219,294.8340759277344,298.4251708984375,297.0390319824219,284.9803466796875,1.0,0.6933695673942566,0.3370910882949829,0.3370910882949829,1.0,1.0,-3.3953425884246826,0.8339300155639648,2.5614125728607178,0.0622182115912437,0.9117043614387512,0.9117043614387512,0.0,290.4852294921875,265.0,60496.88671875,0.0,3915.9130859375,1.0,279.0413513183594,283.0442199707031,297.8031616210937,301.679931640625,293.1499938964844,293.1499938964844,278.75,34347.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671293258666992,1.0,0.0,0.0,3.612451076507568,3.61247444152832,8.707575602784345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.5341796875,0.0,1479.556640625,1895.4371337890625,0.0,3095.881103515625,0.895666241645813,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7494373321533203,0.3904606699943542,0.3584561347961426,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9811706542969,0.850798487663269,0.5802429914474487,0.5557059049606323,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.927083432674408,0.7473281621932983,0.5253922343254089,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7709057927131653,0.4265804588794708,0.4113435745239258,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6129852533340454,0.2082675844430923,0.9764463305473328,284.9812316894531,284.95001220703125,302.6659851074219,294.8340759277344,298.4251708984375,297.0390319824219,284.9803466796875,1.0,0.6933695673942566,0.3370910882949829,0.3370910882949829,1.0,1.0,-3.3953425884246826,0.8339300155639648,2.5614125728607178,0.0622182115912437,0.9117043614387512,0.9117043614387512,0.0,290.4852294921875,265.0,60496.88671875,0.0,3915.9130859375,1.0,279.0413513183594,283.0442199707031,297.8031616210937,301.679931640625,293.1499938964844,293.1499938964844,278.75,34347.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671293258666992,1.0,0.0,0.0,3.612451076507568,3.61247444152832,8.707575602784345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.5341796875,0.0,1479.556640625,1895.4371337890625,0.0,3095.881103515625,0.895666241645813,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510371208190918,0.3890356719493866,0.357263833284378,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.864013671875,0.8527107834815979,0.5783560872077942,0.5540172457695007,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303118586540222,0.7462939023971558,0.5248340368270874,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728092074394226,0.4253934025764465,0.4102465510368347,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140657067298889,0.2072997093200683,0.9717506170272828,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.41748046875,297.03546142578125,284.8641967773437,1.0,0.6896282434463501,0.3372599482536316,0.3372599482536316,1.0,1.0,-3.3842461109161377,0.8310902118682861,2.553155899047852,0.0618139244616031,0.8240663409233093,0.8240663409233093,0.0,285.7260437011719,265.0,61010.64453125,0.0,3860.998291015625,1.0,278.7994689941406,282.91717529296875,297.8554382324219,301.87890625,293.1499938964844,293.1499938964844,278.75,39499.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719140887260437,1.0,0.0,0.0,3.5416738986968994,3.5416975021362305,8.369710826627852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.189453125,0.0,1441.3604736328125,1895.4371337890625,0.0,3140.765380859375,0.8811858892440796,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524335384368896,0.3875645101070404,0.3557518720626831,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017333984375,0.8544716238975525,0.5764044523239136,0.5519923567771912,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.933295488357544,0.7451758980751038,0.523902416229248,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745593786239624,0.4241361618041992,0.408886045217514,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6149957180023193,0.206279769539833,0.9664002656936646,284.90167236328125,284.95001220703125,302.6270446777344,294.8367614746094,298.4094543457031,297.0312805175781,284.90234375,1.0,0.6855848431587219,0.3374934494495392,0.3374934494495392,1.0,1.0,-3.370802402496338,0.8277206420898438,2.543081760406494,0.0613744929432868,0.8272760510444641,0.8272760510444641,0.0,280.9360046386719,253.0,60529.78125,0.0,3800.526123046875,1.0,278.758544921875,282.9544982910156,297.843505859375,301.79571533203125,293.1499938964844,293.1499938964844,279.04998779296875,39597.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721634149551392,1.0,0.0,0.0,3.4471609592437744,3.447183847427368,7.928964009806805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.3662109375,0.0,1344.4144287109375,1895.4371337890625,0.0,3143.103759765625,0.863489031791687,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7568991780281067,0.385584145784378,0.3534185588359833,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9806823730469,0.8597161769866943,0.5734339952468872,0.5486196875572205,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9414594173431396,0.7441900968551636,0.5227549076080322,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7796565890312195,0.4223292768001556,0.4066393375396728,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6180002093315125,0.2046426236629486,0.9567318558692932,284.9807434082031,284.95001220703125,302.58837890625,294.8387145996094,298.39990234375,297.0309753417969,284.9798278808594,1.0,0.6772739291191101,0.3379604518413543,0.3379604518413543,1.0,1.0,-3.3482236862182617,0.8222975730895996,2.525926113128662,0.0608213990926742,0.8949809670448303,0.8949809670448303,0.0,269.8987731933594,241.0,59560.87109375,0.0,3682.84130859375,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6249084472656,293.1499938964844,293.1499938964844,279.3500061035156,34304.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622628450393677,1.0,0.0,0.0,3.540722370147705,3.54074501991272,8.365213943761773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.814453125,0.0,1402.6495361328125,1895.4371337890625,0.0,3050.2294921875,0.8794964551925659,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7568991780281067,0.385584145784378,0.3534185588359833,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9806823730469,0.8597161769866943,0.5734339952468872,0.5486196875572205,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9414594173431396,0.7441900968551636,0.5227549076080322,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7796565890312195,0.4223292768001556,0.4066393375396728,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6180002093315125,0.2046426236629486,0.9567318558692932,284.9807434082031,284.95001220703125,302.58837890625,294.8387145996094,298.39990234375,297.0309753417969,284.9798278808594,1.0,0.6772739291191101,0.3379604518413543,0.3379604518413543,1.0,1.0,-3.3482236862182617,0.8222975730895996,2.525926113128662,0.0608213990926742,0.8949809670448303,0.8949809670448303,0.0,269.8987731933594,241.0,59560.87109375,0.0,3682.84130859375,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6249084472656,293.1499938964844,293.1499938964844,279.3500061035156,34304.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622628450393677,1.0,0.0,0.0,3.540722370147705,3.54074501991272,8.365213943761773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.814453125,0.0,1402.6495361328125,1895.4371337890625,0.0,3050.2294921875,0.8794964551925659,1.0,0.0,3.0,1.0,0.0
17949540,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7613141536712646,0.3841918706893921,0.3517875075340271,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8648237586021423,0.5713063478469849,0.5461841225624084,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9488974809646606,0.7435567378997803,0.5220169425010681,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7845821380615234,0.4210665822029114,0.4050546884536743,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6209927201271057,0.2034855633974075,0.94972962141037,285.0458984375,284.95001220703125,302.55767822265625,294.8397827148437,298.3937683105469,297.03240966796875,285.0427551269531,1.0,0.6705523133277893,0.3383336365222931,0.3383336365222931,1.0,1.0,-3.332116842269897,0.8185328841209412,2.5135838985443115,0.0606248080730438,0.983862578868866,0.983862578868866,0.0,260.5753479003906,241.0,58853.2578125,0.0,3591.523681640625,1.0,279.3321228027344,283.1519775390625,297.80401611328125,301.54449462890625,293.1499938964844,293.1499938964844,279.3500061035156,31420.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550640344619751,1.0,0.0,0.0,3.685505151748657,3.685528755187988,9.063320476343506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.1015625,0.0,1538.428466796875,1895.4371337890625,0.0,2982.72265625,0.9099197387695312,1.0,0.0,3.0,1.0,0.0
