time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.762499213218689,0.3837720453739166,0.3513858020305633,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.02886962890625,0.8661993741989136,0.5706928372383118,0.5455958843231201,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9508204460144044,0.7432783246040344,0.5218289494514465,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7858972549438477,0.4207019209861755,0.4046673774719238,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6217955946922302,0.2031784057617187,0.9480313658714294,285.0289611816406,284.95001220703125,302.54998779296875,294.8399658203125,298.3918762207031,297.03228759765625,285.0257263183594,1.0,0.6688562035560608,0.3384274542331695,0.3384274542331695,1.0,1.0,-3.328193664550781,0.8176215291023254,2.510571956634521,0.060611043125391,0.9840110540390016,0.9840110540390016,0.0,258.2127685546875,229.0,58907.91015625,0.0,3568.8818359375,1.0,279.34100341796875,283.1376037597656,297.81658935546875,301.57745361328125,293.1499938964844,293.1499938964844,279.04998779296875,31776.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551806211471558,1.0,0.0,0.0,3.712775468826294,3.712799310684204,9.19794160836318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.86328125,0.0,1571.9906005859375,1895.4371337890625,0.0,2983.8154296875,0.9162377119064332,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7672070860862732,0.380535215139389,0.3484554886817932,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8808288574219,0.8719058632850647,0.5664762258529663,0.5416348576545715,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.958694338798523,0.7401227355003357,0.5197688937187195,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7913711667060852,0.4179524481296539,0.4019908308982849,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6249560713768005,0.2011319547891616,0.9378324151039124,284.8807067871094,284.95001220703125,302.513671875,294.8415222167969,298.3760681152344,297.0230712890625,284.8822326660156,1.0,0.6599686741828918,0.3389705717563629,0.3389705717563629,1.0,1.0,-3.3019580841064453,0.8112456798553467,2.490712404251098,0.0602841340005397,0.8595561981201172,0.8595561981201172,0.0,247.33203125,217.0,59333.66796875,0.0,3446.4638671875,1.0,279.0568542480469,282.98455810546875,297.8653869628906,301.74151611328125,293.1499938964844,293.1499938964844,279.3500061035156,38974.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864139199256897,1.0,0.0,0.0,3.608185291290283,3.608209371566773,8.687022727826843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.5537109375,0.0,1509.1453857421875,1895.4371337890625,0.0,3067.830322265625,0.8979790210723877,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7672070860862732,0.380535215139389,0.3484554886817932,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8808288574219,0.8719058632850647,0.5664762258529663,0.5416348576545715,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.958694338798523,0.7401227355003357,0.5197688937187195,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7913711667060852,0.4179524481296539,0.4019908308982849,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6249560713768005,0.2011319547891616,0.9378324151039124,284.8807067871094,284.95001220703125,302.513671875,294.8415222167969,298.3760681152344,297.0230712890625,284.8822326660156,1.0,0.6599686741828918,0.3389705717563629,0.3389705717563629,1.0,1.0,-3.3019580841064453,0.8112456798553467,2.490712404251098,0.0602841340005397,0.8595561981201172,0.8595561981201172,0.0,247.33203125,217.0,59333.66796875,0.0,3446.4638671875,1.0,279.0568542480469,282.98455810546875,297.8653869628906,301.74151611328125,293.1499938964844,293.1499938964844,279.3500061035156,38974.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864139199256897,1.0,0.0,0.0,3.608185291290283,3.608209371566773,8.687022727826843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.5537109375,0.0,1509.1453857421875,1895.4371337890625,0.0,3067.830322265625,0.8979790210723877,1.0,0.0,3.0,1.0,0.0
17949780,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7732231020927429,0.3783777356147766,0.3458443284034729,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794311523437,0.8789756298065186,0.5632627606391907,0.5379147529602051,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9676624536514282,0.7383535504341125,0.5179466605186462,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7980117201805115,0.4158958494663238,0.3994211852550506,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6288315653800964,0.1994067728519439,0.9275593757629396,284.9794921875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670349121094,297.0214538574219,284.97833251953125,1.0,0.6507759690284729,0.3395137190818786,0.3395137190818786,1.0,1.0,-3.276700735092163,0.8051570653915405,2.471543550491333,0.0597986057400703,0.9349373579025269,0.9349373579025269,0.0,235.70700073242188,205.0,58236.84375,0.0,3323.86962890625,1.0,279.34197998046875,283.1100158691406,297.8171081542969,301.5535888671875,293.1499938964844,293.1499938964844,279.04998779296875,34184.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854897677898407,1.0,0.0,0.0,3.694661140441896,3.694685220718384,9.1084086761839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.64453125,0.0,1569.67236328125,1895.4371337890625,0.0,2981.162841796875,0.913956105709076,1.0,0.0,3.0,1.0,0.0
17949840,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7732231020927429,0.3783777356147766,0.3458443284034729,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794311523437,0.8789756298065186,0.5632627606391907,0.5379147529602051,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9676624536514282,0.7383535504341125,0.5179466605186462,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7980117201805115,0.4158958494663238,0.3994211852550506,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6288315653800964,0.1994067728519439,0.9275593757629396,284.9794921875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670349121094,297.0214538574219,284.97833251953125,1.0,0.6507759690284729,0.3395137190818786,0.3395137190818786,1.0,1.0,-3.276700735092163,0.8051570653915405,2.471543550491333,0.0597986057400703,0.9349373579025269,0.9349373579025269,0.0,235.70700073242188,205.0,58236.84375,0.0,3323.86962890625,1.0,279.34197998046875,283.1100158691406,297.8171081542969,301.5535888671875,293.1499938964844,293.1499938964844,279.04998779296875,34184.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854897677898407,1.0,0.0,0.0,3.694661140441896,3.694685220718384,9.1084086761839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.64453125,0.0,1569.67236328125,1895.4371337890625,0.0,2981.162841796875,0.913956105709076,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.77654629945755,0.3769286572933197,0.3445868194103241,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8538513183594,0.8828604221343994,0.5613042712211609,0.5361120700836182,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9722572565078736,0.7368590831756592,0.5170460343360901,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8016338348388672,0.4146082103252411,0.3981858789920807,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6309970021247864,0.1984354257583618,0.9226428866386414,284.8540344238281,284.95001220703125,302.4659118652344,294.84649658203125,298.3614501953125,297.01885986328125,284.8523254394531,1.0,0.6461637616157532,0.3397852778434753,0.3397852778434753,1.0,1.0,-3.264546155929565,0.8022410273551941,2.4623053073883057,0.0597189888358116,0.8401346802711487,0.8401346802711487,0.0,229.8660583496093,205.0,58830.34765625,0.0,3264.107421875,1.0,279.0977478027344,282.9734802246094,297.8695983886719,301.7531433105469,293.1499938964844,293.1499938964844,279.04998779296875,39138.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599849343299866,1.0,0.0,0.0,3.631112098693848,3.631136417388916,8.797769623924978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.806640625,0.0,1535.6175537109375,1895.4371337890625,0.0,3028.863525390625,0.9007984399795532,1.0,0.0,3.0,1.0,0.0
17949960,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.77945476770401,0.3753964602947235,0.3430074155330658,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890991210937,0.8863642811775208,0.5592491626739502,0.5339739322662354,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9762500524520874,0.7351898550987244,0.5157408118247986,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8048825263977051,0.4132212996482849,0.3966870307922363,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6328915953636169,0.197396770119667,0.9171044826507568,284.88897705078125,284.95001220703125,302.4516296386719,294.8487854003906,298.3556213378906,297.0155944824219,284.8904724121094,1.0,0.6413942575454712,0.3401138186454773,0.3401138186454773,1.0,1.0,-3.2500460147857666,0.7987589836120605,2.451287031173706,0.0595567524433136,0.8366588354110718,0.8366588354110718,0.0,224.31951904296875,193.0,58288.328125,0.0,3201.23974609375,1.0,279.0579833984375,283.0122985839844,297.85723876953125,301.66796875,293.1499938964844,293.1499938964844,279.3500061035156,40062.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603641390800476,1.0,0.0,0.0,3.5210766792297363,3.5211002826690674,8.272642730844382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.953125,0.0,1423.7296142578125,1895.4371337890625,0.0,3032.419921875,0.8800934553146362,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873275279998779,0.3734036087989807,0.340596854686737,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.982177734375,0.895476222038269,0.5561840534210205,0.5304420590400696,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857283234596252,0.7332471609115601,0.5138751268386841,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129870891571045,0.411214530467987,0.3941983580589294,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380169987678528,0.1957451254129409,0.9071587324142456,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3499755859375,297.0156555175781,284.98126220703125,1.0,0.631914496421814,0.3407708704471588,0.3407708704471588,1.0,1.0,-3.225698471069336,0.7932233214378357,2.4324750900268555,0.0595165938138961,0.9114717841148376,0.9114717841148376,0.0,212.33775329589844,181.0,57252.21875,0.0,3082.146728515625,1.0,279.3413391113281,283.1314392089844,297.81915283203125,301.4910583496094,293.1499938964844,293.1499938964844,279.04998779296875,34324.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495636582374573,1.0,0.0,0.0,3.610668659210205,3.610692024230957,8.6989854253261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6181640625,0.0,1477.4476318359375,1895.4371337890625,0.0,2931.18408203125,0.8952369093894958,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873275279998779,0.3734036087989807,0.340596854686737,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.982177734375,0.895476222038269,0.5561840534210205,0.5304420590400696,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857283234596252,0.7332471609115601,0.5138751268386841,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129870891571045,0.411214530467987,0.3941983580589294,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380169987678528,0.1957451254129409,0.9071587324142456,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3499755859375,297.0156555175781,284.98126220703125,1.0,0.631914496421814,0.3407708704471588,0.3407708704471588,1.0,1.0,-3.225698471069336,0.7932233214378357,2.4324750900268555,0.0595165938138961,0.9114717841148376,0.9114717841148376,0.0,212.33775329589844,181.0,57252.21875,0.0,3082.146728515625,1.0,279.3413391113281,283.1314392089844,297.81915283203125,301.4910583496094,293.1499938964844,293.1499938964844,279.04998779296875,34324.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495636582374573,1.0,0.0,0.0,3.610668659210205,3.610692024230957,8.6989854253261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6181640625,0.0,1477.4476318359375,1895.4371337890625,0.0,2931.18408203125,0.8952369093894958,1.0,0.0,3.0,1.0,0.0
17950140,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7939763069152832,0.3709419965744018,0.3383147716522217,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9032511711120604,0.5529053807258606,0.5272268652915955,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9929972290992736,0.7303034067153931,0.5118932127952576,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8195855021476746,0.4089392125606537,0.3919205665588379,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6424857378005981,0.1940942406654358,0.8986387252807617,284.8925170898437,284.95001220703125,302.4056701660156,294.8598327636719,298.3429870605469,297.01226806640625,284.8951110839844,1.0,0.6238453388214111,0.3413229584693908,0.3413229584693908,1.0,1.0,-3.203730344772339,0.7880733013153076,2.4156570434570312,0.0595181733369827,0.8250478506088257,0.8250478506088257,0.0,202.657455444336,181.0,57366.6875,0.0,2982.28857421875,1.0,279.06524658203125,283.0349426269531,297.8722229003906,301.63336181640625,293.1499938964844,293.1499938964844,279.04998779296875,40402.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549463748931885,1.0,0.0,0.0,3.451828956604004,3.4518518447875977,7.950451959004567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.541015625,0.0,1354.8177490234375,1895.4371337890625,0.0,2981.619384765625,0.8652587532997131,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7952066659927368,0.370505154132843,0.337826132774353,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8876342773437,0.904739499092102,0.5522896647453308,0.5265741348266602,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9942826628684998,0.7297801971435547,0.5114456415176392,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8207994103431702,0.40851891040802,0.3914375007152557,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6433175802230835,0.1937810629606247,0.8968859314918518,284.8992919921875,284.95001220703125,302.402099609375,294.8609924316406,298.3417663574219,297.0117492675781,284.89990234375,1.0,0.6222742199897766,0.3414279520511627,0.3414279520511627,1.0,1.0,-3.1991305351257324,0.7869623899459839,2.412168025970459,0.059451401233673,0.8238635659217834,0.8238635659217834,0.0,200.8546905517578,169.0,57285.671875,0.0,2962.766357421875,1.0,279.0588073730469,283.0400695800781,297.8663330078125,301.6117248535156,293.1499938964844,293.1499938964844,279.3500061035156,39764.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854521632194519,1.0,0.0,0.0,3.438328742980957,3.438351392745972,7.888384629950451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.04296875,0.0,1336.7083740234375,1895.4371337890625,0.0,2977.637939453125,0.8616524338722229,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037506937980652,0.3684569299221039,0.3354535400867462,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9784545898437,0.9153175950050354,0.5491206645965576,0.5230744481086731,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277975678443909,0.5040465593338013,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289543986320496,0.4063974916934967,0.3889206647872925,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490857601165771,0.1920977085828781,0.887139081954956,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33740234375,297.0121154785156,284.9770202636719,1.0,0.6122403144836426,0.3421754539012909,0.3421754539012909,1.0,1.0,-3.168935775756836,0.7798005938529968,2.389135360717773,0.0592815540730953,0.8914411067962646,0.8914411067962646,0.0,189.7175750732422,157.0,56236.0703125,0.0,2839.209228515625,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.4430847167969,293.1499938964844,293.1499938964844,279.6499938964844,34316.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436323404312134,1.0,0.0,0.0,3.531976222991944,3.531998872756958,8.323938232024375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.724609375,0.0,1393.59375,1895.4371337890625,0.0,2875.670166015625,0.877500593662262,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037506937980652,0.3684569299221039,0.3354535400867462,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9784545898437,0.9153175950050354,0.5491206645965576,0.5230744481086731,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277975678443909,0.5040465593338013,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289543986320496,0.4063974916934967,0.3889206647872925,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490857601165771,0.1920977085828781,0.887139081954956,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33740234375,297.0121154785156,284.9770202636719,1.0,0.6122403144836426,0.3421754539012909,0.3421754539012909,1.0,1.0,-3.168935775756836,0.7798005938529968,2.389135360717773,0.0592815540730953,0.8914411067962646,0.8914411067962646,0.0,189.7175750732422,157.0,56236.0703125,0.0,2839.209228515625,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.4430847167969,293.1499938964844,293.1499938964844,279.6499938964844,34316.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436323404312134,1.0,0.0,0.0,3.531976222991944,3.531998872756958,8.323938232024375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.724609375,0.0,1393.59375,1895.4371337890625,0.0,2875.670166015625,0.877500593662262,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8116663098335266,0.3664994537830353,0.3333876430988312,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0185546875,0.9257514476776124,0.54608553647995,0.5198907852172852,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7290693521499634,0.4864982068538666,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366442918777466,0.4043606221675873,0.3866716623306274,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546328663825989,0.190508559346199,0.8783630728721619,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,298.3353881835937,297.0163879394531,285.0145263671875,1.0,0.6012108325958252,0.3429229855537414,0.3429229855537414,1.0,1.0,-3.127777099609375,0.7691998481750488,2.358577251434326,0.0581534467637538,0.9713853001594543,0.9713853001594543,0.0,179.5167694091797,145.0,55226.35546875,0.0,2701.896240234375,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.38189697265625,293.1499938964844,293.1499938964844,279.3500061035156,31959.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347133994102478,1.0,0.0,0.0,3.69671630859375,3.69674015045166,9.118544994635158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7509765625,0.0,1555.14794921875,1895.4371337890625,0.0,2792.36474609375,0.912525713443756,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8116663098335266,0.3664994537830353,0.3333876430988312,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0185546875,0.9257514476776124,0.54608553647995,0.5198907852172852,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7290693521499634,0.4864982068538666,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366442918777466,0.4043606221675873,0.3866716623306274,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546328663825989,0.190508559346199,0.8783630728721619,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,298.3353881835937,297.0163879394531,285.0145263671875,1.0,0.6012108325958252,0.3429229855537414,0.3429229855537414,1.0,1.0,-3.127777099609375,0.7691998481750488,2.358577251434326,0.0581534467637538,0.9713853001594543,0.9713853001594543,0.0,179.5167694091797,145.0,55226.35546875,0.0,2701.896240234375,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.38189697265625,293.1499938964844,293.1499938964844,279.3500061035156,31959.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347133994102478,1.0,0.0,0.0,3.69671630859375,3.69674015045166,9.118544994635158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7509765625,0.0,1555.14794921875,1895.4371337890625,0.0,2792.36474609375,0.912525713443756,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.815608024597168,0.3649278283119201,0.3321190476417541,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8557434082031,0.9313034415245056,0.543984055519104,0.5180627107620239,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.7299493551254272,0.4774034917354584,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.840722918510437,0.402887761592865,0.3853610157966614,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576222777366638,0.1894973665475845,0.8736189603805542,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.33367919921875,297.0176696777344,284.85064697265625,1.0,0.5954239964485168,0.3432967662811279,0.3432967662811279,1.0,1.0,-3.105846881866455,0.7634550929069519,2.3423917293548584,0.0574450381100177,0.8595263957977295,0.8595263957977295,0.0,174.3329620361328,145.0,55854.8359375,0.0,2631.162353515625,1.0,279.3965759277344,283.046630859375,297.9114685058594,301.6041564941406,293.1499938964844,293.1499938964844,279.3500061035156,37169.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410096764564514,1.0,0.0,0.0,3.666434764862061,3.666459083557129,8.969768146016577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.80078125,0.0,1560.3216552734375,1895.4371337890625,0.0,2851.150390625,0.9071767926216124,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190867304801941,0.3631865978240967,0.3304194211959839,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699951171875,0.9364294409751892,0.5416854619979858,0.5157732963562012,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.730993926525116,0.4686110913753509,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445162177085876,0.401228666305542,0.3836782276630401,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603331565856934,0.1883558928966522,0.867919921875,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.33209228515625,297.0184020996094,284.8719177246094,1.0,0.5893837809562683,0.3438166975975036,0.3438166975975036,1.0,1.0,-3.0816094875335693,0.7573643326759338,2.324244976043701,0.0568727329373359,0.8373783230781555,0.8373783230781555,0.0,169.28073120117188,133.0,55109.8828125,0.0,2557.600830078125,1.0,279.3573913574219,283.0734558105469,297.901611328125,301.5187072753906,293.1499938964844,293.1499938964844,279.6499938964844,40219.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420518636703491,1.0,0.0,0.0,3.541177988052368,3.541201591491699,8.367366604034032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.794921875,0.0,1446.0640869140625,1895.4371337890625,0.0,2860.8916015625,0.8842333555221558,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281700015068054,0.3609631061553955,0.3278246819972992,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9630432128906,0.9492321014404296,0.5382933020591736,0.5119649767875671,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9990000128746032,0.7357217073440552,0.4487695097923279,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8542969226837158,0.398786336183548,0.3808247745037079,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674826741218567,0.1865113228559494,0.8574445247650146,284.963134765625,284.95001220703125,302.3328552246094,294.8975830078125,298.3413391113281,297.03570556640625,284.9617614746094,1.0,0.5769212245941162,0.3448565602302551,0.3448565602302551,1.0,1.0,-3.034032106399536,0.7454468607902527,2.2885851860046387,0.0556581988930702,0.9004958271980286,0.9004958271980286,0.0,158.46043395996094,136.0,53641.93359375,0.0,2411.570068359375,1.0,279.64141845703125,283.1956787109375,297.8551330566406,301.3106994628906,293.1499938964844,293.1499938964844,279.3500061035156,34949.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296000957489014,1.0,0.0,0.0,3.607365131378174,3.607388496398926,8.683074383952771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.6884765625,0.0,1478.484619140625,1895.4371337890625,0.0,2744.723388671875,0.8947961330413818,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281700015068054,0.3609631061553955,0.3278246819972992,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9630432128906,0.9492321014404296,0.5382933020591736,0.5119649767875671,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9990000128746032,0.7357217073440552,0.4487695097923279,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8542969226837158,0.398786336183548,0.3808247745037079,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674826741218567,0.1865113228559494,0.8574445247650146,284.963134765625,284.95001220703125,302.3328552246094,294.8975830078125,298.3413391113281,297.03570556640625,284.9617614746094,1.0,0.5769212245941162,0.3448565602302551,0.3448565602302551,1.0,1.0,-3.034032106399536,0.7454468607902527,2.2885851860046387,0.0556581988930702,0.9004958271980286,0.9004958271980286,0.0,158.46043395996094,136.0,53641.93359375,0.0,2411.570068359375,1.0,279.64141845703125,283.1956787109375,297.8551330566406,301.3106994628906,293.1499938964844,293.1499938964844,279.3500061035156,34949.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296000957489014,1.0,0.0,0.0,3.607365131378174,3.607388496398926,8.683074383952771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.6884765625,0.0,1478.484619140625,1895.4371337890625,0.0,2744.723388671875,0.8947961330413818,1.0,0.0,3.0,1.0,0.0
17950740,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8320547342300415,0.35844886302948,0.3256118297576904,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9546165466308594,0.5348638296127319,0.5087295174598694,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.7390316724777222,0.4390788972377777,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8586452603340149,0.3962457776069641,0.3784329891204834,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6703401803970337,0.1847772449254989,0.8492342233657837,284.88433837890625,284.95001220703125,302.3220520019531,294.9071350097656,298.3495178222656,297.0492248535156,284.8876037597656,1.0,0.5700639486312866,0.3457466959953308,0.3457466959953308,1.0,1.0,-3.003072738647461,0.7382387518882751,2.264833927154541,0.0552692972123622,0.8112936615943909,0.8112936615943909,0.0,153.0168914794922,136.0,53442.453125,0.0,2326.95849609375,1.0,279.3647766113281,283.1155700683594,297.9091186523437,301.4249572753906,293.1499938964844,293.1499938964844,279.3500061035156,41415.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332846164703369,1.0,0.0,0.0,3.402715921401977,3.402738571166992,7.725821546955558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.4794921875,0.0,1312.835693359375,1895.4371337890625,0.0,2779.043212890625,0.8556268215179443,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8323419094085693,0.3580691814422607,0.3252168893814087,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8716735839844,0.9550402760505676,0.5343099236488342,0.5081759691238403,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.7394866347312927,0.438060462474823,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8589844703674316,0.3958421647548675,0.3780092597007751,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6704968214035034,0.1844952255487442,0.8478289246559143,284.89208984375,284.95001220703125,302.3203430175781,294.9087829589844,298.3508605957031,297.0513000488281,284.8930053710937,1.0,0.5691328644752502,0.3458964228630066,0.3458964228630066,1.0,1.0,-2.998507738113404,0.73722243309021,2.2612853050231934,0.055264338850975,0.8105825185775757,0.8105825185775757,0.0,152.39959716796875,154.0,53368.3515625,0.0,2315.56298828125,1.0,279.35906982421875,283.12109375,297.904052734375,301.40484619140625,293.1499938964844,293.1499938964844,279.6499938964844,40614.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83256995677948,1.0,0.0,0.0,3.389615297317505,3.3896377086639404,7.666446890652878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.7529296875,0.0,1294.376953125,1895.4371337890625,0.0,2772.38232421875,0.8518941402435303,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278586864471436,0.3560952246189117,0.3233591914176941,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9898986816406,0.9489272832870485,0.5311771631240845,0.5051642656326294,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.7412509918212891,0.443192720413208,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8540949821472168,0.3935901522636413,0.3758191168308258,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657263040542603,0.1828426271677017,0.8404074311256409,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3609619140625,297.0621337890625,284.98956298828125,1.0,0.5693342685699463,0.3471657037734985,0.3471657037734985,1.0,1.0,-2.9872381687164307,0.7371854186058044,2.2500529289245605,0.0574923455715179,0.8907740712165833,0.8907740712165833,0.0,154.16336059570312,172.0,52643.52734375,0.0,2304.321044921875,1.0,279.6402587890625,283.23883056640625,297.87713623046875,301.2516784667969,293.1499938964844,293.1499938964844,279.95001220703125,33921.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81986403465271,1.0,0.0,0.0,3.496163845062256,3.4961860179901123,8.15599321413174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.658203125,0.0,1353.7596435546875,1895.4371337890625,0.0,2654.3095703125,0.8693389892578125,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278586864471436,0.3560952246189117,0.3233591914176941,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9898986816406,0.9489272832870485,0.5311771631240845,0.5051642656326294,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.7412509918212891,0.443192720413208,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8540949821472168,0.3935901522636413,0.3758191168308258,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657263040542603,0.1828426271677017,0.8404074311256409,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3609619140625,297.0621337890625,284.98956298828125,1.0,0.5693342685699463,0.3471657037734985,0.3471657037734985,1.0,1.0,-2.9872381687164307,0.7371854186058044,2.2500529289245605,0.0574923455715179,0.8907740712165833,0.8907740712165833,0.0,154.16336059570312,172.0,52643.52734375,0.0,2304.321044921875,1.0,279.6402587890625,283.23883056640625,297.87713623046875,301.2516784667969,293.1499938964844,293.1499938964844,279.95001220703125,33921.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81986403465271,1.0,0.0,0.0,3.496163845062256,3.4961860179901123,8.15599321413174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.658203125,0.0,1353.7596435546875,1895.4371337890625,0.0,2654.3095703125,0.8693389892578125,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8230305314064026,0.3551355898380279,0.3225569725036621,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0863952636719,0.9421645998954772,0.5296639204025269,0.5037918090820312,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405902743339539,0.4504893720149994,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8489056825637817,0.3925130665302276,0.374871551990509,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611172556877136,0.1820309162139892,0.8372465372085571,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.3616638183594,297.06036376953125,285.0874938964844,1.0,0.5715887546539307,0.3478257358074188,0.3478257358074188,1.0,1.0,-2.9884486198425293,0.7393911480903625,2.2490575313568115,0.0594076961278915,0.985088586807251,0.985088586807251,0.0,157.40609741210938,172.0,52085.6484375,0.0,2323.015869140625,1.0,279.8995361328125,283.3518371582031,297.8686828613281,301.1415710449219,293.1499938964844,293.1499938964844,279.95001220703125,30890.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129515051841736,1.0,0.0,0.0,3.6004767417907715,3.600499391555786,8.649944334138127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.16650390625,0.0,1441.052978515625,1895.4371337890625,0.0,2590.399658203125,0.8916292786598206,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8176459074020386,0.3542110025882721,0.3219402134418487,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06402587890625,0.9345075488090516,0.5282501578330994,0.5026756525039673,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.7389743328094482,0.4591441750526428,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8432273268699646,0.3915136158466339,0.374123752117157,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6561514139175415,0.1812731772661209,0.8346816301345825,285.064208984375,284.95001220703125,302.2994079589844,294.9329833984375,298.3593139648437,297.05426025390625,285.06158447265625,1.0,0.5746651291847229,0.3484349846839905,0.3484349846839905,1.0,1.0,-2.9927823543548584,0.7424419522285461,2.250340461730957,0.061499435454607,1.0,1.0,0.0,161.43502807617188,190.0,52420.22265625,0.0,2351.3828125,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.2496032714844,293.1499938964844,293.1499938964844,279.6499938964844,30883.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120440244674683,1.0,0.0,0.0,3.703117609024048,3.703141212463379,9.150151640824332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.58984375,0.0,1554.2333984375,1895.4371337890625,0.0,2582.029296875,0.9133020043373108,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8106861710548401,0.3526722192764282,0.32105153799057,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.90625,0.9248622059822084,0.5262115001678467,0.5012716054916382,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7355406880378723,0.4702336490154266,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8362444639205933,0.3900383114814758,0.373174250125885,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6501287221908569,0.1802456825971603,0.8316497206687927,284.9068908691406,284.95001220703125,302.2948303222656,294.9393310546875,298.35015869140625,297.0386962890625,284.8995361328125,1.0,0.5786261558532715,0.3490696251392364,0.3490696251392364,1.0,1.0,-2.998570680618286,0.7460229396820068,2.25254774093628,0.0638607591390609,0.9172174334526062,0.9172174334526062,0.0,166.71734619140625,190.0,53690.96484375,0.0,2388.8876953125,1.0,279.696533203125,283.1499938964844,297.9859619140625,301.5155639648437,293.1499938964844,293.1499938964844,279.6499938964844,34260.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206254839897156,1.0,0.0,0.0,3.730909824371338,3.730934381484986,9.288012279284884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.5703125,0.0,1611.7540283203125,1895.4371337890625,0.0,2661.36474609375,0.920439600944519,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8020778894424438,0.3508156538009643,0.3197017908096313,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946533203125,0.913806974887848,0.5238312482833862,0.4993776082992553,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7305411100387573,0.4833103716373443,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282120823860168,0.3882788121700287,0.3718465566635132,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6432898640632629,0.1790162175893783,0.8276318907737732,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3361511230469,297.0186462402344,284.896484375,1.0,0.5831078886985779,0.3493303656578064,0.3493303656578064,1.0,1.0,-3.00396466255188,0.7485135197639465,2.255451202392578,0.0652238428592681,0.8899163007736206,0.8899163007736206,0.0,173.04486083984375,193.0,53674.4765625,0.0,2431.167724609375,1.0,279.6568908691406,283.14501953125,297.9874572753906,301.49078369140625,293.1499938964844,293.1499938964844,279.95001220703125,37204.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248923420906067,1.0,0.0,0.0,3.675380229949951,3.675404787063599,9.013591011353128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.55615234375,0.0,1570.6663818359375,1895.4371337890625,0.0,2700.951416015625,0.9115244746208192,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899851202964783,0.348242700099945,0.3174474537372589,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01873779296875,0.8995043039321899,0.5201563835144043,0.4959907531738281,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.7199302315711975,0.501620888710022,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8169659972190857,0.3855508863925934,0.3694152235984802,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6336461901664734,0.1768663227558136,0.819215714931488,285.01885986328125,284.95001220703125,302.2822570800781,294.958984375,298.3241271972656,297.00146484375,285.0170593261719,1.0,0.5883174538612366,0.3498517870903015,0.3498517870903015,1.0,1.0,-3.006164312362671,0.7506410479545593,2.255523204803467,0.0671361908316612,1.0,1.0,0.0,181.9893798828125,196.0,53128.3515625,0.0,2481.071533203125,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3514709472656,293.1499938964844,293.1499938964844,279.6499938964844,32725.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818249523639679,1.0,0.0,0.0,3.8041679859161377,3.804193019866944,9.656342854214015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.435546875,0.0,1686.0089111328125,1895.4371337890625,0.0,2639.360107421875,0.9375327825546264,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899851202964783,0.348242700099945,0.3174474537372589,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01873779296875,0.8995043039321899,0.5201563835144043,0.4959907531738281,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.7199302315711975,0.501620888710022,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8169659972190857,0.3855508863925934,0.3694152235984802,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6336461901664734,0.1768663227558136,0.819215714931488,285.01885986328125,284.95001220703125,302.2822570800781,294.958984375,298.3241271972656,297.00146484375,285.0170593261719,1.0,0.5883174538612366,0.3498517870903015,0.3498517870903015,1.0,1.0,-3.006164312362671,0.7506410479545593,2.255523204803467,0.0671361908316612,1.0,1.0,0.0,181.9893798828125,196.0,53128.3515625,0.0,2481.071533203125,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3514709472656,293.1499938964844,293.1499938964844,279.6499938964844,32725.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818249523639679,1.0,0.0,0.0,3.8041679859161377,3.804193019866944,9.656342854214015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.435546875,0.0,1686.0089111328125,1895.4371337890625,0.0,2639.360107421875,0.9375327825546264,1.0,0.0,3.0,1.0,0.0
17951340,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7785841226577759,0.3450820446014404,0.3153148293495178,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8866093754768372,0.5161357522010803,0.4928757548332214,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9899079203605652,0.7103273272514343,0.499198704957962,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8058645129203796,0.3824613392353058,0.3671676814556122,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6247283816337585,0.1745582520961761,0.8114821910858154,284.8595886230469,284.95001220703125,302.2754821777344,294.970703125,298.318115234375,296.9960021972656,284.8614196777344,1.0,0.5904127955436707,0.3503064215183258,0.3503064215183258,1.0,1.0,-2.985297441482544,0.7452566623687744,2.240040779113769,0.0668983832001686,0.870279848575592,0.870279848575592,0.0,190.3432006835937,196.0,53686.48828125,0.0,2484.73095703125,1.0,279.6612548828125,283.117919921875,298.0054626464844,301.53448486328125,293.1499938964844,293.1499938964844,279.6499938964844,39436.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279637694358826,1.0,0.0,0.0,3.708820104598999,3.7088451385498047,9.178353934657936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.39453125,0.0,1625.72265625,1895.4371337890625,0.0,2729.498291015625,0.9202240705490112,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7768996953964233,0.3446162939071655,0.3149212896823883,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8380126953125,0.8847357034683228,0.5155202746391296,0.4923516809940338,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.988085687160492,0.7092247605323792,0.4983476102352142,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8041536211967468,0.3819875717163086,0.3667653799057007,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6233898997306824,0.1741940230131149,0.810111403465271,284.86572265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3167419433594,296.99481201171875,284.8675537109375,1.0,0.5905181765556335,0.3503732085227966,0.3503732085227966,1.0,1.0,-2.9807286262512207,0.7439888715744019,2.2367398738861084,0.0666839554905891,0.8669221997261047,0.8669221997261047,0.0,191.5305938720703,199.0,53561.55859375,0.0,2482.5732421875,1.0,279.6570129394531,283.1252136230469,297.9996643066406,301.51483154296875,293.1499938964844,293.1499938964844,279.95001220703125,39586.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279991745948792,1.0,0.0,0.0,3.6877591609954834,3.687784194946289,9.07441062736325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.2841796875,0.0,1602.6983642578125,1895.4371337890625,0.0,2729.827880859375,0.9160388112068176,1.0,0.0,3.0,1.0,0.0
