time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7678112387657166,0.3420363962650299,0.3125901222229004,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855041503906,0.8743868470191956,0.5117364525794983,0.488844484090805,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9777451157569884,0.7035630345344543,0.493874728679657,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7946286797523499,0.3790881931781769,0.3640989065170288,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6153910756111145,0.1717580258846283,0.8000180125236511,284.9856262207031,284.95001220703125,302.2669677734375,294.9860534667969,298.3113708496094,296.9901123046875,284.9837341308594,1.0,0.5908495187759399,0.351072609424591,0.351072609424591,1.0,1.0,-2.9529848098754883,0.7370730042457581,2.215911865234375,0.0659493580460548,0.9542608261108398,0.9542608261108398,0.0,198.00802612304688,202.0,52350.87109375,0.0,2464.269287109375,1.0,279.9433288574219,283.26824951171875,297.9505920410156,301.3200378417969,293.1499938964844,293.1499938964844,279.6499938964844,34198.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168607354164124,1.0,0.0,0.0,3.764826536178589,3.764851331710816,9.457649525757006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.248046875,0.0,1650.80712890625,1895.4371337890625,0.0,2626.510986328125,0.9295579195022584,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7678112387657166,0.3420363962650299,0.3125901222229004,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855041503906,0.8743868470191956,0.5117364525794983,0.488844484090805,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9777451157569884,0.7035630345344543,0.493874728679657,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7946286797523499,0.3790881931781769,0.3640989065170288,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6153910756111145,0.1717580258846283,0.8000180125236511,284.9856262207031,284.95001220703125,302.2669677734375,294.9860534667969,298.3113708496094,296.9901123046875,284.9837341308594,1.0,0.5908495187759399,0.351072609424591,0.351072609424591,1.0,1.0,-2.9529848098754883,0.7370730042457581,2.215911865234375,0.0659493580460548,0.9542608261108398,0.9542608261108398,0.0,198.00802612304688,202.0,52350.87109375,0.0,2464.269287109375,1.0,279.9433288574219,283.26824951171875,297.9505920410156,301.3200378417969,293.1499938964844,293.1499938964844,279.6499938964844,34198.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168607354164124,1.0,0.0,0.0,3.764826536178589,3.764851331710816,9.457649525757006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.248046875,0.0,1650.80712890625,1895.4371337890625,0.0,2626.510986328125,0.9295579195022584,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603542804718018,0.3386183083057403,0.3100080192089081,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8760070800781,0.8659471869468689,0.5071645975112915,0.4850504100322723,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689324498176576,0.6976980566978455,0.4901626408100128,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867738008499146,0.3755865097045898,0.3612489104270935,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081502437591553,0.1690983921289444,0.7897076606750488,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3048095703125,296.9839172363281,284.87841796875,1.0,0.5903449058532715,0.3517719805240631,0.3517719805240631,1.0,1.0,-2.925046920776367,0.7300630211830139,2.194983959197998,0.0653513744473457,0.8394721150398254,0.8394721150398254,0.0,203.03599548339844,205.0,52360.54296875,0.0,2438.53515625,1.0,279.6571044921875,283.1571044921875,298.0069580078125,301.4456481933594,293.1499938964844,293.1499938964844,279.95001220703125,40873.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822465181350708,1.0,0.0,0.0,3.5718464851379395,3.5718705654144287,8.512925546710903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.8017578125,0.0,1483.626220703125,1895.4371337890625,0.0,2678.4228515625,0.8919398188591003,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603542804718018,0.3386183083057403,0.3100080192089081,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8760070800781,0.8659471869468689,0.5071645975112915,0.4850504100322723,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689324498176576,0.6976980566978455,0.4901626408100128,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867738008499146,0.3755865097045898,0.3612489104270935,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081502437591553,0.1690983921289444,0.7897076606750488,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3048095703125,296.9839172363281,284.87841796875,1.0,0.5903449058532715,0.3517719805240631,0.3517719805240631,1.0,1.0,-2.925046920776367,0.7300630211830139,2.194983959197998,0.0653513744473457,0.8394721150398254,0.8394721150398254,0.0,203.03599548339844,205.0,52360.54296875,0.0,2438.53515625,1.0,279.6571044921875,283.1571044921875,298.0069580078125,301.4456481933594,293.1499938964844,293.1499938964844,279.95001220703125,40873.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822465181350708,1.0,0.0,0.0,3.5718464851379395,3.5718705654144287,8.512925546710903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.8017578125,0.0,1483.626220703125,1895.4371337890625,0.0,2678.4228515625,0.8919398188591003,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571245431900024,0.3373246192932129,0.3087120950222015,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996643066406,0.8622903823852539,0.5052754878997803,0.4831398129463196,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9649782180786132,0.6955422759056091,0.4884534478187561,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833240628242493,0.3741179704666137,0.359790027141571,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047500371932983,0.1678994446992874,0.7843862175941467,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3026123046875,296.9822998046875,285.0019226074219,1.0,0.5898681879043579,0.3521216809749603,0.3521216809749603,1.0,1.0,-2.910982847213745,0.7265191674232483,2.1844635009765625,0.0649241656064987,0.9175758957862854,0.9175758957862854,0.0,205.1141357421875,205.0,51366.09765625,0.0,2423.455078125,1.0,279.8995056152344,283.2983093261719,297.9532165527344,301.2232666015625,293.1499938964844,293.1499938964844,279.95001220703125,35261.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138408064842224,1.0,0.0,0.0,3.604365348815918,3.60438871383667,8.66863842929888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.220703125,0.0,1477.531982421875,1895.4371337890625,0.0,2598.60693359375,0.8965712189674377,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7546772956848145,0.3361802995204925,0.3077509999275207,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9882202148437,0.8594293594360352,0.5035431981086731,0.4815759062767029,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9618601202964784,0.6935949325561523,0.4871593117713928,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.780610203742981,0.3727801144123077,0.3585917949676513,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019280552864075,0.166804701089859,0.7797244787216187,284.98834228515625,284.95001220703125,302.2516174316406,295.01336669921875,298.3025817871094,296.9819641113281,284.98651123046875,1.0,0.5894269943237305,0.352692574262619,0.352692574262619,1.0,1.0,-2.8993465900421143,0.7242960929870605,2.1750504970550537,0.0653153285384178,0.9257993698120116,0.9257993698120116,0.0,206.7364196777344,208.0,51283.046875,0.0,2410.566650390625,1.0,279.9423522949219,283.2904052734375,297.96929931640625,301.26837158203125,293.1499938964844,293.1499938964844,279.6499938964844,34169.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096114993095398,1.0,0.0,0.0,3.662337303161621,3.6623611450195312,8.949730840868142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8818359375,0.0,1533.1986083984375,1895.4371337890625,0.0,2559.6162109375,0.9065558314323424,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490034103393555,0.3328597247600555,0.3051931858062744,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.88995361328125,0.8530097603797913,0.499068021774292,0.4778099358081817,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9544188380241394,0.688157856464386,0.4838058948516845,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.774501383304596,0.3693305552005768,0.3557271659374237,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956500768661499,0.1642534881830215,0.7696451544761658,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.29949951171875,296.97784423828125,284.8918762207031,1.0,0.5882986187934875,0.3538344204425812,0.3538344204425812,1.0,1.0,-2.872164726257324,0.7186274528503418,2.1535372734069824,0.0658840835094451,0.8247042894363403,0.8247042894363403,0.0,210.382568359375,211.0,51275.8515625,0.0,2380.023193359375,1.0,279.6579284667969,283.1899108886719,298.0321960449219,301.4013366699219,293.1499938964844,293.1499938964844,279.95001220703125,40607.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149244785308838,1.0,0.0,0.0,3.467329263687134,3.467352390289306,8.02201554961357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.3623046875,0.0,1372.023681640625,1895.4371337890625,0.0,2608.6142578125,0.8688761591911316,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490034103393555,0.3328597247600555,0.3051931858062744,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.88995361328125,0.8530097603797913,0.499068021774292,0.4778099358081817,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9544188380241394,0.688157856464386,0.4838058948516845,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.774501383304596,0.3693305552005768,0.3557271659374237,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956500768661499,0.1642534881830215,0.7696451544761658,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.29949951171875,296.97784423828125,284.8918762207031,1.0,0.5882986187934875,0.3538344204425812,0.3538344204425812,1.0,1.0,-2.872164726257324,0.7186274528503418,2.1535372734069824,0.0658840835094451,0.8247042894363403,0.8247042894363403,0.0,210.382568359375,211.0,51275.8515625,0.0,2380.023193359375,1.0,279.6579284667969,283.1899108886719,298.0321960449219,301.4013366699219,293.1499938964844,293.1499938964844,279.95001220703125,40607.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149244785308838,1.0,0.0,0.0,3.467329263687134,3.467352390289306,8.02201554961357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.3623046875,0.0,1372.023681640625,1895.4371337890625,0.0,2608.6142578125,0.8688761591911316,1.0,0.0,3.0,1.0,0.0
17951940,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7447451949119568,0.3306914567947387,0.3031580746173858,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8481215238571167,0.4958849251270294,0.4746890068054199,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9485827088356018,0.6845353245735168,0.4811531901359558,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7697991132736206,0.3668138682842254,0.3533195555210113,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.5904939770698547,0.1622442007064819,0.7608320713043213,284.9920959472656,284.95001220703125,302.2353820800781,295.0387268066406,298.29888916015625,296.97705078125,284.9903564453125,1.0,0.5872031450271606,0.3548466861248016,0.3548466861248016,1.0,1.0,-2.8492865562438965,0.7139559388160706,2.135330438613892,0.0663096383213996,0.9048833847045898,0.9048833847045898,0.0,213.0990295410156,211.0,50322.6796875,0.0,2352.917236328125,1.0,279.9364929199219,283.3115234375,297.99102783203125,301.2243347167969,293.1499938964844,293.1499938964844,279.95001220703125,33900.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028673529624939,1.0,0.0,0.0,3.563915729522705,3.563938617706299,8.475165031995857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.18603515625,0.0,1424.146484375,1895.4371337890625,0.0,2497.669921875,0.8843236565589905,1.0,0.0,3.0,1.0,0.0
17952000,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7442735433578491,0.3304031193256378,0.3029350638389587,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9932556152344,0.8475744128227234,0.4954603314399719,0.4743373095989227,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9479146599769592,0.6840459108352661,0.480852872133255,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7692675590515137,0.3664874732494354,0.3530423045158386,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5898938775062561,0.161991685628891,0.7597948312759399,284.98797607421875,284.95001220703125,302.2343139648437,295.04022216796875,298.2988586425781,296.9770202636719,284.9863586425781,1.0,0.5870763659477234,0.3549762368202209,0.3549762368202209,1.0,1.0,-2.8466551303863525,0.7134498953819275,2.13320541381836,0.066403180360794,0.9051198363304138,0.9051198363304138,0.0,213.41018676757807,199.0,50302.05078125,0.0,2349.81201171875,1.0,279.94073486328125,283.3089294433594,297.9976501464844,301.2351989746094,293.1499938964844,293.1499938964844,279.6499938964844,34018.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023762106895447,1.0,0.0,0.0,3.5704503059387207,3.5704731941223145,8.506272024533246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.74609375,0.0,1431.9482421875,1895.4371337890625,0.0,2493.170166015625,0.885903537273407,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.743526041507721,0.3271058797836303,0.3001124560832977,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.89630126953125,0.8469218611717224,0.4909614622592926,0.4702860116958618,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9474468231201172,0.678590714931488,0.4772614538669586,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7685321569442749,0.3630185127258301,0.3498711585998535,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5878885388374329,0.1594621390104293,0.7485125064849854,284.8962097167969,284.95001220703125,302.2242736816406,295.0531921386719,298.2954406738281,296.9737243652344,284.8970642089844,1.0,0.5813477635383606,0.3561116456985473,0.3561116456985473,1.0,1.0,-2.816715717315674,0.7067602276802063,2.1099555492401123,0.0665865764021873,0.8108152747154236,0.8108152747154236,0.0,210.3370513916016,187.0,50229.66796875,0.0,2282.994140625,1.0,279.6592712402344,283.2151184082031,298.0582580566406,301.3633117675781,293.1499938964844,293.1499938964844,279.95001220703125,40307.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807712972164154,1.0,0.0,0.0,3.3756661415100098,3.3756885528564453,7.60347802497563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.95166015625,0.0,1278.6495361328125,1895.4371337890625,0.0,2542.148193359375,0.8485698699951172,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.743526041507721,0.3271058797836303,0.3001124560832977,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.89630126953125,0.8469218611717224,0.4909614622592926,0.4702860116958618,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9474468231201172,0.678590714931488,0.4772614538669586,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7685321569442749,0.3630185127258301,0.3498711585998535,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5878885388374329,0.1594621390104293,0.7485125064849854,284.8962097167969,284.95001220703125,302.2242736816406,295.0531921386719,298.2954406738281,296.9737243652344,284.8970642089844,1.0,0.5813477635383606,0.3561116456985473,0.3561116456985473,1.0,1.0,-2.816715717315674,0.7067602276802063,2.1099555492401123,0.0665865764021873,0.8108152747154236,0.8108152747154236,0.0,210.3370513916016,187.0,50229.66796875,0.0,2282.994140625,1.0,279.6592712402344,283.2151184082031,298.0582580566406,301.3633117675781,293.1499938964844,293.1499938964844,279.95001220703125,40307.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807712972164154,1.0,0.0,0.0,3.3756661415100098,3.3756885528564453,7.60347802497563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.95166015625,0.0,1278.6495361328125,1895.4371337890625,0.0,2542.148193359375,0.8485698699951172,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7446808815002441,0.3256255984306335,0.2984375059604645,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0037841796875,0.8483598828315735,0.4887337982654571,0.4678349196910858,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9496027231216432,0.6760695576667786,0.4751684665679931,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7698107361793518,0.3612772822380066,0.3479287028312683,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.588098406791687,0.1580999344587326,0.7413590550422668,285.0038452148437,284.95001220703125,302.2177124023437,295.0607604980469,298.2944030761719,296.973388671875,285.0018920898437,1.0,0.57673579454422,0.3567928969860077,0.3567928969860077,1.0,1.0,-2.798304557800293,0.7025784850120544,2.095726251602173,0.0664961710572242,0.8851870894432068,0.8851870894432068,0.0,206.352294921875,187.0,49344.48046875,0.0,2232.5078125,1.0,279.9107666015625,283.3385925292969,298.00506591796875,301.1575927734375,293.1499938964844,293.1499938964844,279.95001220703125,33996.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979060411453247,1.0,0.0,0.0,3.4401211738586426,3.440142869949341,7.896611577962176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.84912109375,0.0,1297.833740234375,1895.4371337890625,0.0,2452.2958984375,0.8581744432449341,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7462083697319031,0.3246837258338928,0.2975137233734131,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.8501358032226562,0.487296849489212,0.4663983285427093,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9520780444145204,0.6744087338447571,0.4739876985549927,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7714365124702454,0.360161691904068,0.3467796742916107,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5889186263084412,0.1572425216436386,0.7369341254234314,284.9818420410156,284.95001220703125,302.2130432128906,295.06573486328125,298.29425048828125,296.9737854003906,284.98046875,1.0,0.5733960866928101,0.3572470545768738,0.3572470545768738,1.0,1.0,-2.7873501777648926,0.7002037763595581,2.087146282196045,0.0665916502475738,0.8818480968475342,0.8818480968475342,0.0,203.00192260742188,175.0,49230.390625,0.0,2198.0849609375,1.0,279.94012451171875,283.3243713378906,298.0224914550781,301.19580078125,293.1499938964844,293.1499938964844,280.25,34119.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950564026832581,1.0,0.0,0.0,3.477120876312256,3.477142810821533,8.06738682967989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.21240234375,0.0,1335.798828125,1895.4371337890625,0.0,2426.31591796875,0.8651092648506165,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.748447060585022,0.3235887289047241,0.2963115274906158,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0708923339844,0.8527553677558899,0.4855867028236389,0.4645585417747497,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9555929899215698,0.6724390387535095,0.4724343121051788,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738445401191711,0.3588345348834991,0.3453128933906555,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.59027498960495,0.1562196314334869,0.731413722038269,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2942199707031,296.97467041015625,285.0723876953125,1.0,0.5689566135406494,0.357814759016037,0.357814759016037,1.0,1.0,-2.7734291553497314,0.6971489191055298,2.076280117034912,0.0666677877306938,0.9651760458946228,0.9651760458946228,0.0,198.440673828125,175.0,48417.5234375,0.0,2153.253662109375,1.0,280.195068359375,283.4346923828125,298.0068664550781,301.06365966796875,293.1499938964844,293.1499938964844,280.25,31370.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874006032943726,1.0,0.0,0.0,3.565263271331787,3.5652856826782227,8.48157526434079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.51611328125,0.0,1407.0882568359375,1895.4371337890625,0.0,2356.83349609375,0.8842203617095947,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512719631195068,0.3225137889385223,0.2952169179916382,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04052734375,0.8560207486152649,0.4838982820510864,0.4628325700759887,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9598000049591064,0.6704553961753845,0.470991849899292,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768562436103821,0.3575306534767151,0.3439321517944336,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921474099159241,0.1552357524633407,0.7261478304862976,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.2948303222656,296.9760131835937,285.036376953125,1.0,0.5643296837806702,0.3584568798542022,0.3584568798542022,1.0,1.0,-2.760317802429199,0.6945215463638306,2.065796375274658,0.066997230052948,0.9819275140762328,0.9819275140762328,0.0,193.4434814453125,163.0,48485.8046875,0.0,2108.0966796875,1.0,280.2415771484375,283.4051513671875,298.0419311523437,301.1536865234375,293.1499938964844,293.1499938964844,279.95001220703125,31126.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851121425628662,1.0,0.0,0.0,3.669164657592773,3.669188022613525,8.983130328488187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2138671875,0.0,1517.942626953125,1895.4371337890625,0.0,2336.158447265625,0.9058818817138672,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563052773475647,0.3190498650074005,0.2921220958232879,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8682861328125,0.862132728099823,0.4792139232158661,0.4584426283836365,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672513604164124,0.6645251512527466,0.4670097827911377,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824403047561646,0.3539109826087951,0.3404604792594909,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954242944717407,0.1527602672576904,0.7141433358192444,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909240722656,296.973388671875,284.8706359863281,1.0,0.554310142993927,0.3597411513328552,0.3597411513328552,1.0,1.0,-2.7279486656188965,0.6872303485870361,2.0407183170318604,0.0671036317944526,0.8407904505729675,0.8407904505729675,0.0,183.5873565673828,151.0,48716.3203125,0.0,2009.806884765625,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.32977294921875,293.1499938964844,293.1499938964844,280.25,39748.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952198386192322,1.0,0.0,0.0,3.546454429626465,3.546478033065796,8.392320296479738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.09033203125,0.0,1448.2427978515625,1895.4371337890625,0.0,2427.80419921875,0.8848616480827332,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563052773475647,0.3190498650074005,0.2921220958232879,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8682861328125,0.862132728099823,0.4792139232158661,0.4584426283836365,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672513604164124,0.6645251512527466,0.4670097827911377,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824403047561646,0.3539109826087951,0.3404604792594909,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954242944717407,0.1527602672576904,0.7141433358192444,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909240722656,296.973388671875,284.8706359863281,1.0,0.554310142993927,0.3597411513328552,0.3597411513328552,1.0,1.0,-2.7279486656188965,0.6872303485870361,2.0407183170318604,0.0671036317944526,0.8407904505729675,0.8407904505729675,0.0,183.5873565673828,151.0,48716.3203125,0.0,2009.806884765625,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.32977294921875,293.1499938964844,293.1499938964844,280.25,39748.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952198386192322,1.0,0.0,0.0,3.546454429626465,3.546478033065796,8.392320296479738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.09033203125,0.0,1448.2427978515625,1895.4371337890625,0.0,2427.80419921875,0.8848616480827332,1.0,0.0,3.0,1.0,0.0
17952540,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7624347805976868,0.3167496621608734,0.2894338965415954,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8694155812263489,0.475777268409729,0.4545270800590515,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9755303263664246,0.66046142578125,0.463611900806427,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7890347242355347,0.3511687815189361,0.3373050689697265,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5994040966033936,0.1507107019424438,0.702760636806488,284.9828186035156,284.95001220703125,302.1709899902344,295.09893798828125,298.28857421875,296.97332763671875,284.98095703125,1.0,0.5445374250411987,0.3609176576137543,0.3609176576137543,1.0,1.0,-2.698451519012451,0.6805472373962402,2.017904281616211,0.0669608265161514,0.9216374158859252,0.9216374158859252,0.0,173.68963623046875,151.0,47616.9375,0.0,1917.84521484375,1.0,280.2385559082031,283.37139892578125,298.05810546875,301.1328125,293.1499938964844,293.1499938964844,280.25,33917.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837664484977722,1.0,0.0,0.0,3.633331775665283,3.6333553791046143,8.80852951468114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.5234375,0.0,1499.1900634765625,1895.4371337890625,0.0,2324.022216796875,0.8998861312866211,1.0,0.0,3.0,1.0,0.0
17952600,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7631297707557678,0.3165445625782013,0.289227545261383,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927062988281,0.8702263236045837,0.4754619002342224,0.4542147517204284,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.97640061378479,0.6600871682167053,0.4633430540561676,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7897653579711914,0.3509235978126526,0.3370467126369476,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.5998700261116028,0.1505310833454132,0.7017954587936401,284.9796447753906,284.95001220703125,302.1695556640625,295.09979248046875,298.2884521484375,296.9734191894531,284.977783203125,1.0,0.5436369776725769,0.3610253930091858,0.3610253930091858,1.0,1.0,-2.6960349082946777,0.6800248622894287,2.016010046005249,0.066982664167881,0.9212263226509094,0.9212263226509094,0.0,172.73155212402344,139.0,47593.53515625,0.0,1909.714111328125,1.0,280.241455078125,283.3693542480469,298.0619506835937,301.1390380859375,293.1499938964844,293.1499938964844,279.95001220703125,34025.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834156155586243,1.0,0.0,0.0,3.637897729873657,3.637921333312988,8.830682531879575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.625,0.0,1505.01806640625,1895.4371337890625,0.0,2320.860595703125,0.900991678237915,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7709395289421082,0.3133559226989746,0.2862029671669006,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797302246094,0.8794965147972107,0.4709706604480743,0.4498549997806549,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9857760667800904,0.6545013785362244,0.4594281017780304,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7980793118476868,0.347431480884552,0.3335343897342682,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6050199270248413,0.1481090188026428,0.6894784569740295,284.87945556640625,284.95001220703125,302.1510009765625,295.109619140625,298.2843933105469,296.9716186523437,284.8824157714844,1.0,0.5325871706008911,0.3624321818351745,0.3624321818351745,1.0,1.0,-2.663440704345703,0.6728060245513916,1.990634560585022,0.0671516954898834,0.8117474317550659,0.8117474317550659,0.0,161.7124481201172,127.0,47436.56640625,0.0,1809.98779296875,1.0,279.9581604003906,283.2737121582031,298.1164245605469,301.25274658203125,293.1499938964844,293.1499938964844,280.25,41342.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891137003898621,1.0,0.0,0.0,3.416024684906006,3.4160473346710205,7.786374567331222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.8486328125,0.0,1325.5184326171875,1895.4371337890625,0.0,2372.33984375,0.8583081364631653,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7709395289421082,0.3133559226989746,0.2862029671669006,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797302246094,0.8794965147972107,0.4709706604480743,0.4498549997806549,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9857760667800904,0.6545013785362244,0.4594281017780304,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7980793118476868,0.347431480884552,0.3335343897342682,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6050199270248413,0.1481090188026428,0.6894784569740295,284.87945556640625,284.95001220703125,302.1510009765625,295.109619140625,298.2843933105469,296.9716186523437,284.8824157714844,1.0,0.5325871706008911,0.3624321818351745,0.3624321818351745,1.0,1.0,-2.663440704345703,0.6728060245513916,1.990634560585022,0.0671516954898834,0.8117474317550659,0.8117474317550659,0.0,161.7124481201172,127.0,47436.56640625,0.0,1809.98779296875,1.0,279.9581604003906,283.2737121582031,298.1164245605469,301.25274658203125,293.1499938964844,293.1499938964844,280.25,41342.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891137003898621,1.0,0.0,0.0,3.416024684906006,3.4160473346710205,7.786374567331222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.8486328125,0.0,1325.5184326171875,1895.4371337890625,0.0,2372.33984375,0.8583081364631653,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810909152030945,0.3110882639884949,0.2835559248924255,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9811706542969,0.8912689685821533,0.4673822522163391,0.4458383619785309,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996277630329132,0.6502903699874878,0.4559762179851532,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8084989190101624,0.344594806432724,0.3302714824676513,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116316914558411,0.1459997296333313,0.677562415599823,284.9812927246094,284.95001220703125,302.1300048828125,295.11846923828125,298.2823791503906,296.9730529785156,284.9797668457031,1.0,0.521275520324707,0.3638389408588409,0.3638389408588409,1.0,1.0,-2.633039712905884,0.6662495732307434,1.9667903184890747,0.0673447325825691,0.889431893825531,0.889431893825531,0.0,150.09776306152344,115.0,46407.69921875,0.0,1712.9644775390625,1.0,280.2404479980469,283.395263671875,298.0709228515625,301.07257080078125,293.1499938964844,293.1499938964844,280.54998779296875,34214.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753060460090637,1.0,0.0,0.0,3.5161774158477783,3.516199827194214,8.249637630797224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.81396484375,0.0,1376.4462890625,1895.4371337890625,0.0,2248.099853515625,0.8738812804222107,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810909152030945,0.3110882639884949,0.2835559248924255,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9811706542969,0.8912689685821533,0.4673822522163391,0.4458383619785309,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996277630329132,0.6502903699874878,0.4559762179851532,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8084989190101624,0.344594806432724,0.3302714824676513,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116316914558411,0.1459997296333313,0.677562415599823,284.9812927246094,284.95001220703125,302.1300048828125,295.11846923828125,298.2823791503906,296.9730529785156,284.9797668457031,1.0,0.521275520324707,0.3638389408588409,0.3638389408588409,1.0,1.0,-2.633039712905884,0.6662495732307434,1.9667903184890747,0.0673447325825691,0.889431893825531,0.889431893825531,0.0,150.09776306152344,115.0,46407.69921875,0.0,1712.9644775390625,1.0,280.2404479980469,283.395263671875,298.0709228515625,301.07257080078125,293.1499938964844,293.1499938964844,280.54998779296875,34214.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753060460090637,1.0,0.0,0.0,3.5161774158477783,3.516199827194214,8.249637630797224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.81396484375,0.0,1376.4462890625,1895.4371337890625,0.0,2248.099853515625,0.8738812804222107,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864787578582764,0.3100603222846985,0.2823918163776397,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0753479003906,0.8974407911300659,0.4657047092914581,0.4440035223960876,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483936309814453,0.4519528448581695,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137185573577881,0.3432697653770447,0.3287805020809173,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6150176525115967,0.1450222879648208,0.6721144318580627,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2814025878906,296.9744567871094,285.07781982421875,1.0,0.5154948234558105,0.3645423054695129,0.3645423054695129,1.0,1.0,-2.616295576095581,0.6624202728271484,1.9538754224777224,0.0674298852682113,0.9761611819267272,0.9761611819267272,0.0,144.5615997314453,115.0,45529.671875,0.0,1664.218994140625,1.0,280.49664306640625,283.5119934082031,298.0519714355469,300.93463134765625,293.1499938964844,293.1499938964844,280.54998779296875,31501.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670427560806274,1.0,0.0,0.0,3.600710391998291,3.6007332801818848,8.651067560094816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.8876953125,0.0,1445.8177490234375,1895.4371337890625,0.0,2174.623291015625,0.8923981189727783,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912801504135132,0.3090314865112304,0.281359851360321,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0434265136719,0.9028838276863098,0.4640332460403442,0.4423135817050934,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473446488380432,0.4424866139888763,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181877732276917,0.3419502675533294,0.3274057507514953,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178438663482666,0.1440724432468414,0.6670739054679871,285.0438232421875,284.95001220703125,302.1063232421875,295.1262512207031,298.2797241210937,296.97613525390625,285.0382995605469,1.0,0.5093643069267273,0.3652973771095276,0.3652973771095276,1.0,1.0,-2.5939242839813232,0.6568295359611511,1.937094688415528,0.066877506673336,0.9938191771507264,0.9938191771507264,0.0,139.6043243408203,103.0,45453.91015625,0.0,1610.8062744140625,1.0,280.5421447753906,283.4800109863281,298.08526611328125,301.0176086425781,293.1499938964844,293.1499938964844,280.25,31177.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642197608947754,1.0,0.0,0.0,3.7052762508392334,3.705299854278565,9.160822287412884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.45703125,0.0,1558.9100341796875,1895.4371337890625,0.0,2149.685546875,0.9140376448631288,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004949688911438,0.3055759370326996,0.2783209383487701,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84912109375,0.914345383644104,0.4593112170696258,0.4379345178604126,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455748677253723,0.4231855273246765,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268733024597168,0.3382492959499359,0.3238963782787323,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232777833938599,0.1417315304279327,0.6556704044342041,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2713623046875,296.9748229980469,284.8519287109375,1.0,0.4963316619396209,0.3668074607849121,0.3668074607849121,1.0,1.0,-2.5439116954803467,0.6438270807266235,1.9000846147537231,0.065125860273838,0.8322515487670898,0.8322515487670898,0.0,129.7418670654297,91.0,45358.48046875,0.0,1499.6405029296875,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.171142578125,293.1499938964844,293.1499938964844,280.54998779296875,40848.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738164067268372,1.0,0.0,0.0,3.556523323059082,3.556547403335572,8.440042620350141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.36083984375,0.0,1466.9847412109375,1895.4371337890625,0.0,2234.802978515625,0.887556791305542,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004949688911438,0.3055759370326996,0.2783209383487701,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84912109375,0.914345383644104,0.4593112170696258,0.4379345178604126,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455748677253723,0.4231855273246765,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268733024597168,0.3382492959499359,0.3238963782787323,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232777833938599,0.1417315304279327,0.6556704044342041,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2713623046875,296.9748229980469,284.8519287109375,1.0,0.4963316619396209,0.3668074607849121,0.3668074607849121,1.0,1.0,-2.5439116954803467,0.6438270807266235,1.9000846147537231,0.065125860273838,0.8322515487670898,0.8322515487670898,0.0,129.7418670654297,91.0,45358.48046875,0.0,1499.6405029296875,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.171142578125,293.1499938964844,293.1499938964844,280.54998779296875,40848.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738164067268372,1.0,0.0,0.0,3.556523323059082,3.556547403335572,8.440042620350141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.36083984375,0.0,1466.9847412109375,1895.4371337890625,0.0,2234.802978515625,0.887556791305542,1.0,0.0,3.0,1.0,0.0
17953140,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8110994100570679,0.3031738698482513,0.2755666971206665,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.928457736968994,0.4557062983512878,0.4338833391666412,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9990000128746032,0.6470617055892944,0.4029852747917175,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8368858098983765,0.3353168666362762,0.3205904364585876,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6296268105506897,0.139800027012825,0.6448876857757568,284.9663391113281,284.95001220703125,302.0517272949219,295.137939453125,298.2642517089844,296.97637939453125,284.9638977050781,1.0,0.4832387864589691,0.3682344853878021,0.3682344853878021,1.0,1.0,-2.494534492492676,0.6307339668273926,1.8638004064559937,0.0630137622356414,0.9057320952415466,0.9057320952415466,0.0,119.93861389160156,91.0,43934.30078125,0.0,1393.4169921875,1.0,280.53961181640625,283.4420166015625,298.0863647460937,300.94580078125,293.1499938964844,293.1499938964844,280.54998779296875,34683.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759787380695343,1.0,0.0,0.0,3.6185495853424072,3.618572950363159,8.737000030123454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.1513671875,0.0,1488.693115234375,1895.4371337890625,0.0,2110.7080078125,0.8970635533332825,1.0,0.0,3.0,1.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.8118036985397339,0.0,0.275432676076889,296.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9974670410156,0.92942613363266,0.0,0.4336776733398437,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.0,0.4017179906368255,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.8375711441040039,0.0,0.3204180896282196,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.6300733089447021,0.0,0.6443185210227966,284.9638366699219,294.1499938964844,302.04998779296875,295.13818359375,298.26385498046875,296.9765319824219,284.9614562988281,0.0,0.0,0.368317574262619,0.368317574262619,1.0,1.0,-2.491712808609009,0.6299861669540405,1.8617266416549685,0.0628954395651817,0.0,0.0,0.0,119.3471450805664,60.0,43894.47265625,0.0,1387.32763671875,0.0,280.5414428710937,283.4407653808594,298.0884704589844,300.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,34785.65234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619555950164795,3.619579553604126,8.741860710870242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.5509033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0029009289573878,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0047607421875,0.4815579652786255,0.0,0.0030548262875527,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.4815579652786255,0.0,0.0022562849335372,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.048456497490406,0.0,0.0030548206996172,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.0144905699416995,286.2414855957031,294.1499938964844,302.030517578125,295.1405944824219,298.9955139160156,298.1969909667969,283.8251647949219,0.0,0.0,0.2815638482570648,0.2815638482570648,1.0,1.0,-0.0309135448187589,0.0073063112795352,0.0236072335392236,-0.0634704157710075,0.0,0.0,0.0,-0.1734704822301864,60.0,2188.829345703125,0.0,-6.515665882034227e-05,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1179847250105376e-17,1.1185282653910462e-17,6.32830465946665e-23,1.4893387723110653e-15,1.4893342195089736e-15,4.560341632748958e-21,0.0,0.0,-0.0,0.0,0.0,7.126699223187923e-31,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
