time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0011048140004277,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88995361328125,0.0,0.0,0.0016929827397689,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0017395281465724,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0012751390459015,297.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.002829055301845,286.0673828125,294.1499938964844,302.0157470703125,295.14190673828125,299.5170593261719,299.25653076171875,283.4089660644531,0.0,0.0,0.2209905385971069,0.2209905385971069,1.0,1.0,-0.01030033826828,0.0034224349074065,0.0068779028952121,-0.0628342479467392,0.0,0.0,0.0,-0.0642782896757125,60.0,1316.3194580078125,0.0,-7.333533631026512e-06,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0169300370489078e-30,-1.2019662955237093e-30,-1.358629483018188e-33,6.0252526514174025e-18,6.021004665381637e-18,4.248158095795833e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0001065597170963,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8682556152344,0.0,0.0,0.0001104163238778,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,7.989435107447207e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0001118337168009,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0005414035986177,286.0394592285156,294.1499938964844,301.9893493652344,295.1434020996094,299.60906982421875,300.7425231933594,283.1282958984375,0.0,0.0,0.1208081617951393,0.1208081617951393,1.0,1.0,-0.0011343903606757,0.0007298159762285,0.0004045743844471,-0.0660681724548339,0.0,0.0,0.0,-0.0172114297747612,60.0,452.9366149902344,0.0,-8.865020362236464e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.288495014473336e-39,-7.124473244529449e-39,-4.4778478414514886e-39,-7.662596490114208e-21,-3.325554444766571e-21,-4.337042045347637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,0.0001114411934395,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.86553955078125,0.0,0.0,0.0001181635961984,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,8.802370575722307e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,0.0001175241050077,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0005525473970919,286.034423828125,294.1499938964844,301.97607421875,295.1438293457031,299.6244201660156,301.1312866210937,283.0912170410156,0.0,0.0,0.0736635103821754,0.0736635103821754,1.0,1.0,-0.0011885620187968,5.747115210397169e-05,0.0011310909176245,-0.0667153969407081,0.0,0.0,0.0,-0.0177226848900318,60.0,273.595947265625,0.0,-9.580395499142469e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0236139263383366e-39,3.7561595141457066e-39,1.9038811650472343e-39,-1.1985353312075577e-21,-6.319249419798927e-22,-5.6661043971476285e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0001098284046747,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8611145019531,0.0,0.0,0.000115614333481,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,8.535484812455252e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,0.000115646260383,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,0.0005488132010214,286.0263671875,294.1499938964844,301.954345703125,295.1441345214844,299.6488647460937,301.501220703125,283.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706079822033,4.6530800545951934e-08,0.0011705614160746,-0.0667233541607856,0.0,0.0,0.0,-0.0176400002092123,60.0,130.393310546875,0.0,-9.340513429378917e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.149424764985217e-42,-8.671234897241968e-42,-4.690145960095163e-42,-1.2477103704405897e-21,-6.220899038410275e-22,-6.256204161124643e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0001098947177524,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565979003906,0.0,0.0,0.000115723858471,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,8.547240577172488e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,0.0001157244623755,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0005489429458975,286.0182189941406,294.1499938964844,301.9314270019531,295.1440734863281,299.6727600097656,301.69512939453125,283.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710579274222,2.5870217967849385e-08,0.0011710319668054,-0.0666959881782531,0.0,0.0,0.0,-0.0176376271992921,60.0,73.21907043457031,0.0,-9.350100782512528e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2452582120939285e-21,-6.225802345361639e-22,-6.226780280448623e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0001098947759601,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8472900390625,0.0,0.0,0.0001157250662799,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,8.547435572836548e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,0.0001157247606897,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0005489375325851,286.0016174316406,294.1499938964844,301.8821716308594,295.1427307128906,299.718994140625,301.8378601074219,283.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.586735625698111e-08,0.0011710274266079,-0.066688522696495,0.0,0.0,0.0,-0.0176363103091716,60.0,39.95525360107422,0.0,-9.35002830715348e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.245187328208429e-21,-6.225943709235856e-22,-6.225929572848433e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0001098947759601,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8472900390625,0.0,0.0,0.0001157250662799,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,8.547435572836548e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,0.0001157247606897,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0005489375325851,286.0016174316406,294.1499938964844,301.8821716308594,295.1427307128906,299.718994140625,301.8378601074219,283.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.586735625698111e-08,0.0011710274266079,-0.066688522696495,0.0,0.0,0.0,-0.0176363103091716,60.0,39.95525360107422,0.0,-9.35002830715348e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.245187328208429e-21,-6.225943709235856e-22,-6.225929572848433e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.0001099101282306,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8376159667969,0.0,0.0,0.0001157412043539,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,8.548625919502228e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,0.0001157409205916,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0005490144249051,285.9846496582031,294.1499938964844,301.8287353515625,295.13995361328125,299.7632141113281,301.8470458984375,283.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,33.95282745361328,0.0,-9.35260899836976e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451883379503874e-21,-6.225941184880958e-22,-6.225941689751937e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.0001099101282306,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8376159667969,0.0,0.0,0.0001157412043539,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,8.548625919502228e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,0.0001157409205916,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0005490144249051,285.9846496582031,294.1499938964844,301.8287353515625,295.13995361328125,299.7632141113281,301.8470458984375,283.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,33.95282745361328,0.0,-9.35260899836976e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451883379503874e-21,-6.225941184880958e-22,-6.225941689751937e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0001099408691516,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8275756835937,0.0,0.0,0.0001157735678134,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,8.551016071578488e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.000115773291327,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0005491680931299,285.9673156738281,294.1499938964844,301.7715759277344,295.1358337402344,299.8053283691406,301.81072998046875,283.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.1557731628418,0.0,-9.357808039567317e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.225941184880958e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0001099408691516,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8275756835937,0.0,0.0,0.0001157735678134,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,8.551016071578488e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.000115773291327,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0005491680931299,285.9673156738281,294.1499938964844,301.7715759277344,295.1358337402344,299.8053283691406,301.81072998046875,283.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.1557731628418,0.0,-9.357808039567317e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.225941184880958e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,0.0001099849687307,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8172302246094,0.0,0.0,0.0001158199956989,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,8.554445230402052e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,0.0001158197264885,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0005493885255418,285.94970703125,294.1499938964844,301.7110290527344,295.1304931640625,299.84527587890625,301.7586364746094,283.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.098068237304688,0.0,-9.36528508077572e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.225941184880958e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,0.0001099849687307,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8172302246094,0.0,0.0,0.0001158199956989,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,8.554445230402052e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,0.0001158197264885,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0005493885255418,285.94970703125,294.1499938964844,301.7110290527344,295.1304931640625,299.84527587890625,301.7586364746094,283.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.098068237304688,0.0,-9.36528508077572e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.225941184880958e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0001100117442547,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8119506835937,0.0,0.0,0.0001158481900347,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,8.55652688187547e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0001158479135483,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0005495223449543,285.9407958984375,294.1499938964844,301.6796569824219,295.1274108886719,299.8644104003906,301.72955322265625,283.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012331844071923e-08,0.0011722664348781,-0.0670659318566322,0.0,0.0,0.0,-0.0177081767469644,60.0,30.66523742675781,0.0,-9.369829001570906e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001100408189813,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8066101074219,0.0,0.0,0.0001158788072643,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,8.558788249501958e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.0001158785380539,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0005496676312759,285.9318542480469,294.1499938964844,301.6475830078125,295.1240539550781,299.8830261230469,301.6993103027344,283.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,30.267045974731445,0.0,-9.37476727358444e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001101064044632,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7957763671875,0.0,0.0,0.000115947863378,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,8.563888695789501e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0001159476014436,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,0.0005499953986145,285.913818359375,294.1499938964844,301.5816345214844,295.1166381835937,299.9187316894531,301.6361694335937,283.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.58870315551757,0.0,-9.385914268023045e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001101064044632,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7957763671875,0.0,0.0,0.000115947863378,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,8.563888695789501e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0001159476014436,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,0.0005499953986145,285.913818359375,294.1499938964844,301.5816345214844,295.1166381835937,299.9187316894531,301.6361694335937,283.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.58870315551757,0.0,-9.385914268023045e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001101916786865,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7846984863281,0.0,0.0,0.000116037655971,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,8.570520003559068e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,0.0001160373940365,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,0.0005504214786924,285.8956298828125,294.1499938964844,301.5135498046875,295.1083984375,299.9525146484375,301.5701599121094,283.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.28410720825196,0.0,-9.400427103400945e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001101916786865,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7846984863281,0.0,0.0,0.000116037655971,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,8.570520003559068e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,0.0001160373940365,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,0.0005504214786924,285.8956298828125,294.1499938964844,301.5135498046875,295.1083984375,299.9525146484375,301.5701599121094,283.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.28410720825196,0.0,-9.400427103400945e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,0.0001103723334381,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7734680175781,0.0,0.0,0.0001162278786068,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,8.584569877712056e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.0001162276239483,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0005513239884749,285.8772888183594,294.1499938964844,301.4438171386719,295.0994567871094,299.98419189453125,301.5017395019531,283.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460933000294066e-08,0.001176101155579,-0.0682335793972015,0.0,0.0,0.0,-0.0179305616766214,60.0,28.800724029541016,0.0,-9.431244052393597e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,0.0001103723334381,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7734680175781,0.0,0.0,0.0001162278786068,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,8.584569877712056e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.0001162276239483,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0005513239884749,285.8772888183594,294.1499938964844,301.4438171386719,295.0994567871094,299.98419189453125,301.5017395019531,283.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460933000294066e-08,0.001176101155579,-0.0682335793972015,0.0,0.0,0.0,-0.0179305616766214,60.0,28.800724029541016,0.0,-9.431244052393597e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,0.00011053095659,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7647705078125,0.0,0.0,0.0001163949200417,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,8.596906991442665e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,0.0001163946581073,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0005521164275705,285.86328125,294.1499938964844,301.3899230957031,295.0922546386719,300.0067749023437,301.44842529296875,283.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.6658456775408013e-08,0.0011777898762375,-0.0687476173043251,0.0,0.0,0.0,-0.0180284809321165,60.0,28.426740646362305,0.0,-9.458349836677372e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,0.0001105767369153,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76202392578125,0.0,0.0,0.0001164431305369,299.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,8.600467845099047e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001164428686024,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0005523451836779,285.8588562011719,294.1499938964844,301.372802734375,295.0899353027344,300.0137023925781,301.4314270019531,283.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.6715463619098045e-08,0.00117827730719,-0.0688959583640098,0.0,0.0,0.0,-0.0180567409843206,60.0,28.310285568237305,0.0,-9.466179307082713e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001106579366023,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7562255859375,0.0,0.0,0.0001165286303148,299.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,8.606782648712397e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0001165283683803,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0005527507746592,285.849609375,294.1499938964844,301.3369445800781,295.08502197265625,300.027587890625,301.395751953125,283.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791686993092,2.6816547205044123e-08,0.0011791418073698,-0.0691589936614036,0.0,0.0,0.0,-0.0181068535894155,60.0,28.071945190429688,0.0,-9.480071838652293e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0001107180360122,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7504272460937,0.0,0.0,0.0001165919093182,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,8.611456723883748e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,0.0001165916546597,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0005530510679818,285.8403625488281,294.1499938964844,301.3009338378906,295.0799865722656,300.0409545898437,301.35986328125,283.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891338933410225e-08,0.0011797820916399,-0.0693536028265953,0.0,0.0,0.0,-0.0181439351290464,60.0,27.837337493896484,0.0,-9.49035694475242e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,0.0001107528732973,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7387390136719,0.0,0.0,0.0001166285946965,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,8.614165562903509e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,0.0001166283473139,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,0.0005532252253033,285.82183837890625,294.1499938964844,301.2286071777344,295.0697937011719,300.0662536621094,301.28778076171875,283.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.69345470371718e-08,0.0011801508953794,-0.0694660246372222,0.0,0.0,0.0,-0.0181653518229722,60.0,27.374595642089844,0.0,-9.49630134527979e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,0.0001107528732973,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7387390136719,0.0,0.0,0.0001166285946965,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,8.614165562903509e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,0.0001166283473139,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,0.0005532252253033,285.82183837890625,294.1499938964844,301.2286071777344,295.0697937011719,300.0662536621094,301.28778076171875,283.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.69345470371718e-08,0.0011801508953794,-0.0694660246372222,0.0,0.0,0.0,-0.0181653518229722,60.0,27.374595642089844,0.0,-9.49630134527979e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0001106830168282,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7269287109375,0.0,0.0,0.0001165550202131,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,8.608731150161475e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,0.0001165547728305,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,0.0005528763867914,285.8033447265625,294.1499938964844,301.1562805175781,295.0594787597656,300.0895080566406,301.2156066894531,283.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847267520224705e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.91939926147461,0.0,-9.484295304673652e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0001106830168282,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7269287109375,0.0,0.0,0.0001165550202131,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,8.608731150161475e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,0.0001165547728305,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,0.0005528763867914,285.8033447265625,294.1499938964844,301.1562805175781,295.0594787597656,300.0895080566406,301.2156066894531,283.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847267520224705e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.91939926147461,0.0,-9.484295304673652e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,0.0001105502233258,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7151184082031,0.0,0.0,0.0001164151763077,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,8.59840220073238e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0001164149362011,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,0.000552213168703,285.784912109375,294.1499938964844,301.0843200683594,295.0491943359375,300.1107177734375,301.1436767578125,284.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780152563005,2.668156362517493e-08,0.0011779885971918,-0.0688077509403228,0.0,0.0,0.0,-0.0180399417877197,60.0,26.47495460510254,0.0,-9.461523120535277e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,0.0001105502233258,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7151184082031,0.0,0.0,0.0001164151763077,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,8.59840220073238e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0001164149362011,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,0.000552213168703,285.784912109375,294.1499938964844,301.0843200683594,295.0491943359375,300.1107177734375,301.1436767578125,284.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780152563005,2.668156362517493e-08,0.0011779885971918,-0.0688077509403228,0.0,0.0,0.0,-0.0180399417877197,60.0,26.47495460510254,0.0,-9.461523120535277e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.000110317239887,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7032470703125,0.0,0.0,0.000116169823741,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,8.580280700698495e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001161695909104,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,0.0005510495393536,285.7665710449219,294.1499938964844,301.01318359375,295.03912353515625,300.1300964355469,301.0724182128906,284.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.63910031605974e-08,0.0011755048763006,-0.0680515766143798,0.0,0.0,0.0,-0.0178959034383296,60.0,26.03913116455078,0.0,-9.42165740980272e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.000110317239887,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7032470703125,0.0,0.0,0.000116169823741,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,8.580280700698495e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001161695909104,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,0.0005510495393536,285.7665710449219,294.1499938964844,301.01318359375,295.03912353515625,300.1300964355469,301.0724182128906,284.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.63910031605974e-08,0.0011755048763006,-0.0680515766143798,0.0,0.0,0.0,-0.0178959034383296,60.0,26.03913116455078,0.0,-9.42165740980272e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.000110156564915,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.69732666015625,0.0,0.0,0.0001160006213467,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,8.567782788304612e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001160003812401,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.000550246972125,285.7574462890625,294.1499938964844,300.97802734375,295.03424072265625,300.1390991210937,301.0372009277344,284.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.82285499572754,0.0,-9.394217670433137e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001099713117582,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.69140625,0.0,0.0,0.0001158055383712,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,8.553374209441245e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0001158053055405,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0005493217031471,285.7483825683594,294.1499938964844,300.9432373046875,295.0294494628906,300.1476135253906,301.0023498535156,284.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.607830047607425,0.0,-9.3626340458286e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0001095600018743,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6795654296875,0.0,0.0,0.0001153724006144,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,8.521382551407441e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001153721677837,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0005472672637552,285.7303771972656,294.1499938964844,300.8749389648437,295.02032470703125,300.1632080078125,300.933837890625,284.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446890816738232e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.184066772460938,0.0,-9.29270242977509e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0001095600018743,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6795654296875,0.0,0.0,0.0001153724006144,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,8.521382551407441e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001153721677837,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0005472672637552,285.7303771972656,294.1499938964844,300.8749389648437,295.02032470703125,300.1632080078125,300.933837890625,284.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446890816738232e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.184066772460938,0.0,-9.29270242977509e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0001091721132979,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66778564453125,0.0,0.0,0.0001149639283539,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,8.491212065564469e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0001149637027992,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0005453298217616,285.71258544921875,294.1499938964844,300.8087158203125,295.0119323730469,300.17694091796875,300.8672180175781,284.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633239919319,2.4963295430779908e-08,0.0011632990790531,-0.064334399998188,0.0,0.0,0.0,-0.0171881392598152,60.0,24.77909278869629,0.0,-9.226993569200205e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0001091721132979,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66778564453125,0.0,0.0,0.0001149639283539,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,8.491212065564469e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0001149637027992,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0005453298217616,285.71258544921875,294.1499938964844,300.8087158203125,295.0119323730469,300.17694091796875,300.8672180175781,284.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633239919319,2.4963295430779908e-08,0.0011632990790531,-0.064334399998188,0.0,0.0,0.0,-0.0171881392598152,60.0,24.77909278869629,0.0,-9.226993569200205e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
