time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0001088735007215,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65606689453125,0.0,0.0,0.0001146494687418,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,8.467985753668472e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0001146492431871,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0005438383086584,285.6949768066406,294.1499938964844,300.7449035644531,295.0044860839844,300.1889953613281,300.8025207519531,284.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160139683634,2.4590965708171098e-08,0.0011601151200011,-0.063364565372467,0.0,0.0,0.0,-0.017003558576107,60.0,24.40254783630371,0.0,-9.176560666901425e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0001088735007215,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65606689453125,0.0,0.0,0.0001146494687418,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,8.467985753668472e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0001146492431871,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0005438383086584,285.6949768066406,294.1499938964844,300.7449035644531,295.0044860839844,300.1889953613281,300.8025207519531,284.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160139683634,2.4590965708171098e-08,0.0011601151200011,-0.063364565372467,0.0,0.0,0.0,-0.017003558576107,60.0,24.40254783630371,0.0,-9.176560666901425e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.0001086484699044,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6462707519531,0.0,0.0,0.0001144124908023,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,8.450482710031793e-05,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0001144122725236,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,0.0005427143187262,285.6803894042969,294.1499938964844,300.69354248046875,294.9990539550781,300.1979064941406,300.7500305175781,284.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310374158176283e-08,0.0011577174300327,-0.0626335740089416,0.0,0.0,0.0,-0.0168644655495882,60.0,24.11680221557617,0.0,-9.138645395978529e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0001086054835468,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6444091796875,0.0,0.0,0.00011436722707,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,8.447139407508075e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0001143670087913,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,0.0005424996488727,285.6776123046875,294.1499938964844,300.6839904785156,294.99810791015625,300.1994934082031,300.7402038574219,284.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572833172976,2.425677791961789e-08,0.0011572591029107,-0.0624939352273941,0.0,0.0,0.0,-0.0168378949165344,60.0,24.065731048583984,0.0,-9.131412070928493e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.0001084731484297,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6386108398437,0.0,0.0,0.0001142278706538,299.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,8.436846837867051e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001142276523751,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0005418386426754,285.66900634765625,294.1499938964844,300.6547546386719,294.99542236328125,300.2041931152344,300.7100830078125,284.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.409176680373548e-08,0.0011558475671336,-0.0620639957487583,0.0,0.0,0.0,-0.0167560894042253,60.0,23.938247680664062,0.0,-9.109160004072693e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,0.0001083449242287,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6328430175781,0.0,0.0,0.0001140928361564,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,8.426872955169529e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.0001140926251537,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0005411981837823,285.66046142578125,294.1499938964844,300.6263732910156,294.9930725097656,300.2085266113281,300.6807556152344,284.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.3931882253691583e-08,0.00115448073484,-0.0616473779082298,0.0,0.0,0.0,-0.0166768282651901,60.0,23.80462646484375,0.0,-9.087624874837277e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001080986185115,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.621337890625,0.0,0.0,0.0001138334628194,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,8.407715358771384e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001138332518166,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,0.0005399679648689,285.6435546875,294.1499938964844,300.5724792480469,294.989501953125,300.2161865234375,300.62451171875,284.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.362475726158664e-08,0.0011518548708409,-0.0608470067381858,0.0,0.0,0.0,-0.0165245756506919,60.0,23.552562713623047,0.0,-9.046330262663105e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001080986185115,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.621337890625,0.0,0.0,0.0001138334628194,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,8.407715358771384e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001138332518166,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,0.0005399679648689,285.6435546875,294.1499938964844,300.5724792480469,294.989501953125,300.2161865234375,300.62451171875,284.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.362475726158664e-08,0.0011518548708409,-0.0608470067381858,0.0,0.0,0.0,-0.0165245756506919,60.0,23.552562713623047,0.0,-9.046330262663105e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0001078671266441,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6099548339844,0.0,0.0,0.0001135896818595,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,8.389709546463564e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001135894708568,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0005388117278926,285.6268920898437,294.1499938964844,300.5226745605469,294.9876403808594,300.2226867675781,300.5719299316406,284.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.31796264648437,0.0,-9.007602841393236e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0001078671266441,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6099548339844,0.0,0.0,0.0001135896818595,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,8.389709546463564e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001135894708568,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0005388117278926,285.6268920898437,294.1499938964844,300.5226745605469,294.9876403808594,300.2226867675781,300.5719299316406,284.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.31796264648437,0.0,-9.007602841393236e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0001076515691238,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5986633300781,0.0,0.0,0.0001133626792579,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,8.37294282973744e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001133624755311,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0005377350607886,285.6105041503906,294.1499938964844,300.4774169921875,294.9876708984375,300.2280578613281,300.5233459472656,284.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306729030010501e-08,0.0011470885947346,-0.0593939498066902,0.0,0.0,0.0,-0.0162482168525457,60.0,23.10059356689453,0.0,-8.971614562369724e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0001076515691238,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5986633300781,0.0,0.0,0.0001133626792579,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,8.37294282973744e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001133624755311,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0005377350607886,285.6105041503906,294.1499938964844,300.4774169921875,294.9876708984375,300.2280578613281,300.5233459472656,284.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306729030010501e-08,0.0011470885947346,-0.0593939498066902,0.0,0.0,0.0,-0.0162482168525457,60.0,23.10059356689453,0.0,-8.971614562369724e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001074514948413,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58746337890625,0.0,0.0,0.0001131519893533,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,8.357381011592224e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001131517856265,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0005367358098737,285.5943298339844,294.1499938964844,300.4371032714844,294.98980712890625,300.2324523925781,300.479248046875,284.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,22.90014839172364,0.0,-8.938275897207859e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001074514948413,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58746337890625,0.0,0.0,0.0001131519893533,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,8.357381011592224e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001131517856265,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0005367358098737,285.5943298339844,294.1499938964844,300.4371032714844,294.98980712890625,300.2324523925781,300.479248046875,284.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,22.90014839172364,0.0,-8.938275897207859e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0001073568128049,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5819091796875,0.0,0.0,0.0001130522796302,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,8.350017014890909e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0001130520831793,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0005362628726288,285.5863647460937,294.1499938964844,300.4189147949219,294.9917297363281,300.2343444824219,300.4588317871094,284.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143968780525,2.269972654289632e-08,0.0011439460795372,-0.0584356784820556,0.0,0.0,0.0,-0.0160660035908222,60.0,22.805849075317383,0.0,-8.922520322585117e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001072679006028,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5763854980469,0.0,0.0,0.0001129586453316,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,8.343101217178628e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,0.0001129584488808,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0005358188063837,285.57843017578125,294.1499938964844,300.40216064453125,294.9942321777344,300.2360534667969,300.43975830078125,284.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143020694144,2.2588841019910443e-08,0.0011429981095716,-0.058146558701992,0.0,0.0,0.0,-0.0160110332071781,60.0,22.71588516235352,0.0,-8.907736059882154e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.000107108404336,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5654296875,0.0,0.0,0.0001127906798501,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,8.330694981850684e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0001127904906752,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0005350221763364,285.5628356933594,294.1499938964844,300.3729858398437,295.00115966796875,300.23895263671875,300.4059143066406,284.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413195170462,2.23899156992502e-08,0.0011412971653044,-0.0576278492808342,0.0,0.0,0.0,-0.0159124173223972,60.0,22.54989051818848,0.0,-8.881244184522077e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.000107108404336,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5654296875,0.0,0.0,0.0001127906798501,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,8.330694981850684e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0001127904906752,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0005350221763364,285.5628356933594,294.1499938964844,300.3729858398437,295.00115966796875,300.23895263671875,300.4059143066406,284.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413195170462,2.23899156992502e-08,0.0011412971653044,-0.0576278492808342,0.0,0.0,0.0,-0.0159124173223972,60.0,22.54989051818848,0.0,-8.881244184522077e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0001069718709914,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5545654296875,0.0,0.0,0.0001126468996517,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,8.320074994117022e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001126467104768,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0005343402735888,285.5474548339844,294.1499938964844,300.3500061035156,295.01080322265625,300.24127197265625,300.377197265625,284.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219611039986376e-08,0.0011398405767977,-0.057183738797903,0.0,0.0,0.0,-0.015827989205718,60.0,22.400341033935547,0.0,-8.858595634819721e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0001069718709914,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5545654296875,0.0,0.0,0.0001126468996517,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,8.320074994117022e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001126467104768,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0005343402735888,285.5474548339844,294.1499938964844,300.3500061035156,295.01080322265625,300.24127197265625,300.377197265625,284.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219611039986376e-08,0.0011398405767977,-0.057183738797903,0.0,0.0,0.0,-0.015827989205718,60.0,22.400341033935547,0.0,-8.858595634819721e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001068637502612,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5438842773437,0.0,0.0,0.000112533038191,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,8.311665442306548e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001125328490161,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0005338002811186,285.5323791503906,294.1499938964844,300.33056640625,295.0219421386719,300.2431335449219,300.3534851074219,284.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387097183614,2.208472338338652e-08,0.0011386877158656,-0.0568319596350193,0.0,0.0,0.0,-0.0157611221075058,60.0,22.26798248291016,0.0,-8.840677168109323e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001068637502612,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5438842773437,0.0,0.0,0.000112533038191,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,8.311665442306548e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001125328490161,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0005338002811186,285.5323791503906,294.1499938964844,300.33056640625,295.0219421386719,300.2431335449219,300.3534851074219,284.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387097183614,2.208472338338652e-08,0.0011386877158656,-0.0568319596350193,0.0,0.0,0.0,-0.0157611221075058,60.0,22.26798248291016,0.0,-8.840677168109323e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001067811463144,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5341186523437,0.0,0.0,0.0001124460468417,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,8.305239316541702e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0001124458576668,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,0.000533387705218,285.51873779296875,294.1499938964844,300.31317138671875,295.0321960449219,300.2444763183594,300.3340759277344,284.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981636066925603e-08,0.0011378059862181,-0.056563101708889,0.0,0.0,0.0,-0.0157100167125463,60.0,22.157459259033203,0.0,-8.826995667732265e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0001067748889909,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5332946777344,0.0,0.0,0.0001124394621001,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,8.304753282573074e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0001124392729252,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0005333565059117,285.5175476074219,294.1499938964844,300.3116760253906,295.0331115722656,300.2445983886719,300.3324584960937,284.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377611663192,2.197383253133012e-08,0.0011377392802387,-0.0565427467226982,0.0,0.0,0.0,-0.0157061479985713,60.0,22.148283004760746,0.0,-8.82596040696626e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001067377015715,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5280456542969,0.0,0.0,0.0001124002956203,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,8.301860361825675e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001124001137213,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0005331707652658,285.51025390625,294.1499938964844,300.3024597167969,295.0386962890625,300.24517822265625,300.3225402832031,284.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373646557331,2.1927412774402923e-08,0.0011373427696526,-0.0564216785132885,0.0,0.0,0.0,-0.0156831368803977,60.0,22.092390060424805,0.0,-8.819802843618164e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001067058910848,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5228271484375,0.0,0.0,0.0001123667898355,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,8.299385808641091e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001123666079365,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.0005330119165591,285.50299072265625,294.1499938964844,300.2933654785156,295.0443115234375,300.24566650390625,300.3128967285156,284.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370250722393,2.1887695211830763e-08,0.0011370031861588,-0.0563180819153785,0.0,0.0,0.0,-0.0156634468585252,60.0,22.03910446166992,0.0,-8.814536300860709e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.000106656771095,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51251220703125,0.0,0.0,0.0001123150650528,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,8.295565203297883e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001123148904298,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0005327666876837,285.4887390136719,294.1499938964844,300.2755126953125,295.05548095703125,300.2463073730469,300.2943115234375,284.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.182634162295472e-08,0.0011364785023033,-0.0561580583453178,0.0,0.0,0.0,-0.0156330317258834,60.0,21.940704345703125,0.0,-8.80640484979267e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.000106656771095,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51251220703125,0.0,0.0,0.0001123150650528,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,8.295565203297883e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001123148904298,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0005327666876837,285.4887390136719,294.1499938964844,300.2755126953125,295.05548095703125,300.2463073730469,300.2943115234375,284.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.182634162295472e-08,0.0011364785023033,-0.0561580583453178,0.0,0.0,0.0,-0.0156330317258834,60.0,21.940704345703125,0.0,-8.80640484979267e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.000106620544102,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5023498535156,0.0,0.0,0.000112276917207,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,8.29274722491391e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001122767353081,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0005325857782736,285.4747619628906,294.1499938964844,300.25811767578125,295.0665588378906,300.2466125488281,300.2763366699219,284.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781051628977373e-08,0.001136090955697,-0.0560399293899536,0.0,0.0,0.0,-0.0156105775386095,60.0,21.850461959838867,0.0,-8.800404316389179e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.000106620544102,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5023498535156,0.0,0.0,0.000112276917207,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,8.29274722491391e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001122767353081,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0005325857782736,285.4747619628906,294.1499938964844,300.25811767578125,295.0665588378906,300.2466125488281,300.2763366699219,284.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781051628977373e-08,0.001136090955697,-0.0560399293899536,0.0,0.0,0.0,-0.0156105775386095,60.0,21.850461959838867,0.0,-8.800404316389179e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001065988108166,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4923095703125,0.0,0.0,0.0001122540197684,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,8.291055564768612e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001122538451454,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0005324772791936,285.4610595703125,294.1499938964844,300.2411499023437,295.0775756835937,300.2465209960937,300.2589111328125,284.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358801275491,2.1753820078629363e-08,0.0011358583578839,-0.0559688992798328,0.0,0.0,0.0,-0.0155970798805356,60.0,21.76840591430664,0.0,-8.796796890919725e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001065988108166,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4923095703125,0.0,0.0,0.0001122540197684,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,8.291055564768612e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001122538451454,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0005324772791936,285.4610595703125,294.1499938964844,300.2411499023437,295.0775756835937,300.2465209960937,300.2589111328125,284.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358801275491,2.1753820078629363e-08,0.0011358583578839,-0.0559688992798328,0.0,0.0,0.0,-0.0155970798805356,60.0,21.76840591430664,0.0,-8.796796890919725e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0001065868200385,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4824523925781,0.0,0.0,0.00011224138143,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,8.290122787002474e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.000112241214083,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0005324174417182,285.4476318359375,294.1499938964844,300.2245178222656,295.0884094238281,300.2461242675781,300.24188232421875,284.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.1738733479992334e-08,0.001135729253292,-0.0559295490384101,0.0,0.0,0.0,-0.0155896004289388,60.0,21.693130493164062,0.0,-8.794798844746765e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0001065868200385,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4824523925781,0.0,0.0,0.00011224138143,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,8.290122787002474e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.000112241214083,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0005324174417182,285.4476318359375,294.1499938964844,300.2245178222656,295.0884094238281,300.2461242675781,300.24188232421875,284.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.1738733479992334e-08,0.001135729253292,-0.0559295490384101,0.0,0.0,0.0,-0.0155896004289388,60.0,21.693130493164062,0.0,-8.794798844746765e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,0.0001065840406226,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4775390625,0.0,0.0,0.000112238463771,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,8.289906691061333e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.000112238289148,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,0.0005324036465026,285.4410400390625,294.1499938964844,300.2163391113281,295.09375,300.2458190917969,300.2334899902344,284.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357209878042,2.1735207411666124e-08,0.0011356993345543,-0.0559203475713729,0.0,0.0,0.0,-0.0155878532677888,60.0,21.657686233520508,0.0,-8.794332018169373e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.0001065833785105,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4726867675781,0.0,0.0,0.0001122377580031,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,8.289854304166511e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0001122375906561,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0005324003868736,285.4344787597656,294.1499938964844,300.208251953125,295.0990600585937,300.2454528808594,300.2251892089844,284.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357133043929,2.173431212781908e-08,0.0011356915347278,-0.0559180118143558,0.0,0.0,0.0,-0.0155874080955982,60.0,21.623699188232425,0.0,-8.7942133575325e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0001065871983882,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4631042480469,0.0,0.0,0.0001122417743317,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,8.29015116323717e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,0.0001122416069847,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.000532419537194,285.421630859375,294.1499938964844,300.1922607421875,295.1094665527344,300.2444152832031,300.2088928222656,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135752769187,2.1738930655601507e-08,0.0011357309995219,-0.055930059403181,0.0,0.0,0.0,-0.0155896982178092,60.0,21.56014060974121,0.0,-8.794825134827988e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0001065871983882,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4631042480469,0.0,0.0,0.0001122417743317,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,8.29015116323717e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,0.0001122416069847,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.000532419537194,285.421630859375,294.1499938964844,300.1922607421875,295.1094665527344,300.2444152832031,300.2088928222656,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135752769187,2.1738930655601507e-08,0.0011357309995219,-0.055930059403181,0.0,0.0,0.0,-0.0155896982178092,60.0,21.56014060974121,0.0,-8.794825134827988e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0001065955439116,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4537048339844,0.0,0.0,0.0001122505636885,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,8.290800178656355e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0001122503963415,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0005324613302946,285.4090881347656,294.1499938964844,300.1764831542969,295.1195678710937,300.2430725097656,300.1928405761719,284.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.1749199774490083e-08,0.0011358187766745,-0.055956844240427,0.0,0.0,0.0,-0.015594788827002,60.0,21.50119400024414,0.0,-8.796185113624234e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
