time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0001065955439116,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4537048339844,0.0,0.0,0.0001122505636885,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,8.290800178656355e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0001122503963415,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0005324613302946,285.4090881347656,294.1499938964844,300.1764831542969,295.1195678710937,300.2430725097656,300.1928405761719,284.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.1749199774490083e-08,0.0011358187766745,-0.055956844240427,0.0,0.0,0.0,-0.015594788827002,60.0,21.50119400024414,0.0,-8.796185113624234e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0001066083277692,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4444274902344,0.0,0.0,0.0001122640169342,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,8.29179334687069e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0001122638495871,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0005325252423062,285.39678955078125,294.1499938964844,300.16094970703125,295.12939453125,300.241455078125,300.17706298828125,284.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135975588113,2.1764991586792348e-08,0.0011359538184478,-0.0559980347752571,0.0,0.0,0.0,-0.0156026175245642,60.0,21.44635581970215,0.0,-8.798276951438312e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0001066083277692,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4444274902344,0.0,0.0,0.0001122640169342,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,8.29179334687069e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0001122638495871,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0005325252423062,285.39678955078125,294.1499938964844,300.16094970703125,295.12939453125,300.241455078125,300.17706298828125,284.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135975588113,2.1764991586792348e-08,0.0011359538184478,-0.0559980347752571,0.0,0.0,0.0,-0.0156026175245642,60.0,21.44635581970215,0.0,-8.798276951438312e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0001066245240508,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.435302734375,0.0,0.0,0.0001122810645028,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,8.293052815133706e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001122809044318,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0005326062091626,285.3847961425781,294.1499938964844,300.14556884765625,295.1388244628906,300.23956298828125,300.16143798828125,284.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785044879152338e-08,0.0011361251818016,-0.0560503415763378,0.0,0.0,0.0,-0.0156125584617257,60.0,21.39507484436035,0.0,-8.800932960184583e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0001066245240508,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.435302734375,0.0,0.0,0.0001122810645028,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,8.293052815133706e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001122809044318,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0005326062091626,285.3847961425781,294.1499938964844,300.14556884765625,295.1388244628906,300.23956298828125,300.16143798828125,284.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785044879152338e-08,0.0011361251818016,-0.0560503415763378,0.0,0.0,0.0,-0.0156125584617257,60.0,21.39507484436035,0.0,-8.800932960184583e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0001066338008968,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4308166503906,0.0,0.0,0.0001122908361139,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,8.293773862533271e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0001122906760429,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0005326526006683,285.3788757324219,294.1499938964844,300.137939453125,295.14337158203125,300.2385559082031,300.1537170410156,284.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654501333061e-08,0.0011362235527485,-0.056080337613821,0.0,0.0,0.0,-0.0156182590872049,60.0,21.3703727722168,0.0,-8.802456363810054e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,0.0001066439508576,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42633056640625,0.0,0.0,0.0001123015244957,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,8.29456330393441e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,0.0001123013644246,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0005327033577486,285.373046875,294.1499938964844,300.1303100585937,295.1478271484375,300.2374572753906,300.14599609375,284.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363530065864,2.1809128725180933e-08,0.0011363312369212,-0.056113164871931,0.0,0.0,0.0,-0.0156244980171322,60.0,21.346567153930664,0.0,-8.80412400761088e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.000106672734546,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4175720214844,0.0,0.0,0.0001123318288591,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,8.296801388496533e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0001123316687881,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0005328471888788,285.36163330078125,294.1499938964844,300.1151428222656,295.1564025878906,300.2350158691406,300.13067626953125,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366584803909,2.1844867248432823e-08,0.0011366367107257,-0.0562063790857791,0.0,0.0,0.0,-0.0156422145664691,60.0,21.301876068115234,0.0,-8.808859774944724e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.000106672734546,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4175720214844,0.0,0.0,0.0001123318288591,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,8.296801388496533e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0001123316687881,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0005328471888788,285.36163330078125,294.1499938964844,300.1151428222656,295.1564025878906,300.2350158691406,300.13067626953125,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366584803909,2.1844867248432823e-08,0.0011366367107257,-0.0562063790857791,0.0,0.0,0.0,-0.0156422145664691,60.0,21.301876068115234,0.0,-8.808859774944724e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.0001067041739588,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4089050292969,0.0,0.0,0.0001123649344663,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,8.29924683785066e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0001123647816712,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.0005330042913556,285.3504638671875,294.1499938964844,300.1000061035156,295.1644592285156,300.2323913574219,300.1154479980469,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369914282113,2.188392222990388e-08,0.0011369695421308,-0.0563082471489906,0.0,0.0,0.0,-0.01566157117486,60.0,21.25912094116211,0.0,-8.81403678931747e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.0001067041739588,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4089050292969,0.0,0.0,0.0001123649344663,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,8.29924683785066e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0001123647816712,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.0005330042913556,285.3504638671875,294.1499938964844,300.1000061035156,295.1644592285156,300.2323913574219,300.1154479980469,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369914282113,2.188392222990388e-08,0.0011369695421308,-0.0563082471489906,0.0,0.0,0.0,-0.01566157117486,60.0,21.25912094116211,0.0,-8.81403678931747e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.0001067875855369,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.40045166015625,0.0,0.0,0.0001124527625506,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,8.305733354063705e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001124526097555,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.000533421,285.339599609375,294.1499938964844,300.0848693847656,295.1719665527344,300.2294616699219,300.1002197265625,285.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378800263628,2.1987736076312103e-08,0.001137858023867,-0.0565790124237537,0.0,0.0,0.0,-0.0157130397856235,60.0,21.22383499145508,0.0,-8.827804975908293e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.0001067875855369,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.40045166015625,0.0,0.0,0.0001124527625506,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,8.305733354063705e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001124526097555,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.000533421,285.339599609375,294.1499938964844,300.0848693847656,295.1719665527344,300.2294616699219,300.1002197265625,285.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378800263628,2.1987736076312103e-08,0.001137858023867,-0.0565790124237537,0.0,0.0,0.0,-0.0157130397856235,60.0,21.22383499145508,0.0,-8.827804975908293e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0001068906858563,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921203613281,0.0,0.0,0.0001125613271142,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,8.313752186950296e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001125611743191,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0005339360795915,285.3290100097656,294.1499938964844,300.0697021484375,295.17889404296875,300.226318359375,300.0849609375,285.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389778228476,2.2116093845170333e-08,0.0011389557039365,-0.0569137744605541,0.0,0.0,0.0,-0.0157766714692115,60.0,21.19416046142578,0.0,-8.84484236962635e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0001068906858563,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921203613281,0.0,0.0,0.0001125613271142,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,8.313752186950296e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001125611743191,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0005339360795915,285.3290100097656,294.1499938964844,300.0697021484375,295.17889404296875,300.226318359375,300.0849609375,285.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389778228476,2.2116093845170333e-08,0.0011389557039365,-0.0569137744605541,0.0,0.0,0.0,-0.0157766714692115,60.0,21.19416046142578,0.0,-8.84484236962635e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.000106940002297,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3880310058594,0.0,0.0,0.0001126132628996,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,8.317587344208732e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0001126131101045,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0005341824726201,285.3238220214844,294.1499938964844,300.06207275390625,295.18212890625,300.2246398925781,300.07733154296875,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395021574571,2.2177490066610523e-08,0.001139480038546,-0.0570738911628723,0.0,0.0,0.0,-0.0158071052283048,60.0,21.180465698242188,0.0,-8.852997979147403e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0001069834979716,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3840026855469,0.0,0.0,0.0001126590577769,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,8.320969936903566e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0001126589122577,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.0005343997618183,285.3186950683594,294.1499938964844,300.054443359375,295.1851806640625,300.222900390625,300.0696716308594,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399652576074,2.223162987036176e-08,0.0011399430222809,-0.0572150833904743,0.0,0.0,0.0,-0.0158339459449052,60.0,21.16668128967285,0.0,-8.86019293488971e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.000107047977508,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3760070800781,0.0,0.0,0.0001127269570133,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,8.325985254487023e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0001127268114942,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0005347219412215,285.3086853027344,294.1499938964844,300.0390625,295.1908264160156,300.21923828125,300.0543212890625,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406518751755,2.2311866132440628e-08,0.0011406295234337,-0.057424321770668,0.0,0.0,0.0,-0.0158737245947122,60.0,21.137210845947266,0.0,-8.870861023524412e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.000107047977508,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3760070800781,0.0,0.0,0.0001127269570133,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,8.325985254487023e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0001127268114942,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0005347219412215,285.3086853027344,294.1499938964844,300.0390625,295.1908264160156,300.21923828125,300.0543212890625,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406518751755,2.2311866132440628e-08,0.0011406295234337,-0.057424321770668,0.0,0.0,0.0,-0.0158737245947122,60.0,21.137210845947266,0.0,-8.870861023524412e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0001070784928742,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3681945800781,0.0,0.0,0.0001127590876421,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,8.328357944265008e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.000112758942123,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.000534874445293,285.2989196777344,294.1499938964844,300.02349853515625,295.1957092285156,300.2153625488281,300.0388488769531,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409760918468,2.2349770034679763e-08,0.001140953740105,-0.0575231611728668,0.0,0.0,0.0,-0.0158925149589777,60.0,21.103944778442383,0.0,-8.87590232423463e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0001070784928742,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3681945800781,0.0,0.0,0.0001127590876421,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,8.328357944265008e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.000112758942123,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.000534874445293,285.2989196777344,294.1499938964844,300.02349853515625,295.1957092285156,300.2153625488281,300.0388488769531,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409760918468,2.2349770034679763e-08,0.001140953740105,-0.0575231611728668,0.0,0.0,0.0,-0.0158925149589777,60.0,21.103944778442383,0.0,-8.87590232423463e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0001070712169166,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3605651855469,0.0,0.0,0.0001127514260588,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,8.327791874762625e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0001127512805396,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0005348381819203,285.2894592285156,294.1499938964844,300.0077514648437,295.1998596191406,300.21124267578125,300.02325439453125,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408976279199,2.234059159889057e-08,0.0011408752761781,-0.0574992299079895,0.0,0.0,0.0,-0.0158879645168781,60.0,21.065258026123047,0.0,-8.874681611814594e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0001070712169166,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3605651855469,0.0,0.0,0.0001127514260588,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,8.327791874762625e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0001127512805396,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0005348381819203,285.2894592285156,294.1499938964844,300.0077514648437,295.1998596191406,300.21124267578125,300.02325439453125,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408976279199,2.234059159889057e-08,0.0011408752761781,-0.0574992299079895,0.0,0.0,0.0,-0.0158879645168781,60.0,21.065258026123047,0.0,-8.874681611814594e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001070336584234,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35308837890625,0.0,0.0,0.0001127118666772,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,8.324869850184768e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.000112711728434,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0005346506368368,285.2802734375,294.1499938964844,299.99176025390625,295.20318603515625,300.2069091796875,300.0074768066406,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404964607208,2.2293672685691493e-08,0.0011404742253944,-0.0573768764734268,0.0,0.0,0.0,-0.0158647056668996,60.0,21.02150535583496,0.0,-8.868440914966413e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001070336584234,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35308837890625,0.0,0.0,0.0001127118666772,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,8.324869850184768e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.000112711728434,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0005346506368368,285.2802734375,294.1499938964844,299.99176025390625,295.20318603515625,300.2069091796875,300.0074768066406,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404964607208,2.2293672685691493e-08,0.0011404742253944,-0.0573768764734268,0.0,0.0,0.0,-0.0158647056668996,60.0,21.02150535583496,0.0,-8.868440914966413e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.0001070031576091,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3494567871094,0.0,0.0,0.0001126797506003,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,8.322497888002545e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,0.0001126796123571,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0005344983073882,285.2758178710937,294.1499938964844,299.983642578125,295.2045288085937,300.2046203613281,299.9994812011719,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140170963481,2.225560891133682e-08,0.0011401487281545,-0.057277612388134,0.0,0.0,0.0,-0.0158458352088928,60.0,20.997278213500977,0.0,-8.86338042960233e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0001069701538654,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3457946777344,0.0,0.0,0.0001126449933508,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,8.319930202560499e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,0.0001126448551076,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0005343334632925,285.2713623046875,294.1499938964844,299.9754638671875,295.2056579589844,300.20233154296875,299.9914855957031,285.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398188071325,2.2214422301658487e-08,0.001139796571806,-0.0571702048182487,0.0,0.0,0.0,-0.0158254187554121,60.0,20.972599029541016,0.0,-8.857905697823298e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.0001068913406925,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3386535644531,0.0,0.0,0.0001125619892263,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,8.313799480674788e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.0001125618509831,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0005339398630894,285.2626953125,294.1499938964844,299.9588623046875,295.20721435546875,300.19757080078125,299.97528076171875,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.2116093845170333e-08,0.0011389559367671,-0.0569137707352638,0.0,0.0,0.0,-0.0157766733318567,60.0,20.919681549072266,0.0,-8.84484236962635e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.0001068913406925,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3386535644531,0.0,0.0,0.0001125619892263,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,8.313799480674788e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.0001125618509831,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0005339398630894,285.2626953125,294.1499938964844,299.9588623046875,295.20721435546875,300.19757080078125,299.97528076171875,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.2116093845170333e-08,0.0011389559367671,-0.0569137707352638,0.0,0.0,0.0,-0.0157766733318567,60.0,20.919681549072266,0.0,-8.84484236962635e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001068040000973,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3316955566406,0.0,0.0,0.0001124700138461,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,8.307006646646187e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001124698828789,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0005335036548785,285.2543029785156,294.1499938964844,299.94189453125,295.2078552246094,300.19256591796875,299.9587097167969,285.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007148103853072e-08,0.0011380244977772,-0.0566296353936195,0.0,0.0,0.0,-0.0157226640731096,60.0,20.863380432128903,0.0,-8.830379982782689e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001068040000973,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3316955566406,0.0,0.0,0.0001124700138461,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,8.307006646646187e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001124698828789,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0005335036548785,285.2543029785156,294.1499938964844,299.94189453125,295.2078552246094,300.19256591796875,299.9587097167969,285.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007148103853072e-08,0.0011380244977772,-0.0566296353936195,0.0,0.0,0.0,-0.0157226640731096,60.0,20.863380432128903,0.0,-8.830379982782689e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001067133925971,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3249206542969,0.0,0.0,0.000112374596938,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,8.299958426505327e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001123744659707,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.0005330510903149,285.2462158203125,294.1499938964844,299.92449951171875,295.20751953125,300.18731689453125,299.9417724609375,285.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.1894127399946228e-08,0.001137058250606,-0.0563348643481731,0.0,0.0,0.0,-0.0156666375696659,60.0,20.8049259185791,0.0,-8.815389662686358e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001067133925971,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3249206542969,0.0,0.0,0.000112374596938,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,8.299958426505327e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001123744659707,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.0005330510903149,285.2462158203125,294.1499938964844,299.92449951171875,295.20751953125,300.18731689453125,299.9417724609375,285.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.1894127399946228e-08,0.001137058250606,-0.0563348643481731,0.0,0.0,0.0,-0.0156666375696659,60.0,20.8049259185791,0.0,-8.815389662686358e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.0001066221011569,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3183288574219,0.0,0.0,0.0001122784524341,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,8.292857819469646e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001122783214668,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.000532595149707,285.2384338378906,294.1499938964844,299.9066467285156,295.20611572265625,300.1817932128906,299.9244384765625,285.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.1780254044756475e-08,0.0011360846692696,-0.0560378469526767,0.0,0.0,0.0,-0.0156101854518055,60.0,20.74486541748047,0.0,-8.800298445521548e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.0001066221011569,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3183288574219,0.0,0.0,0.0001122784524341,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,8.292857819469646e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001122783214668,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.000532595149707,285.2384338378906,294.1499938964844,299.9066467285156,295.20611572265625,300.1817932128906,299.9244384765625,285.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.1780254044756475e-08,0.0011360846692696,-0.0560378469526767,0.0,0.0,0.0,-0.0156101854518055,60.0,20.74486541748047,0.0,-8.800298445521548e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001065764517989,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.31512451171875,0.0,0.0,0.0001122303874581,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,8.289307152153924e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0001122302564908,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,0.0005323671502992,285.2346496582031,294.1499938964844,299.8975524902344,295.2050476074219,300.178955078125,299.9156188964844,285.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723323584410537e-08,0.001135597936809,-0.0558893494307994,0.0,0.0,0.0,-0.0155819626525044,60.0,20.714332580566406,0.0,-8.792758166009662e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.000106530933408,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3119506835937,0.0,0.0,0.0001121824461733,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,8.285765943583101e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0001121823152061,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0005321397911757,285.2309265136719,294.1499938964844,299.8883056640625,295.20367431640625,300.176025390625,299.9066467285156,285.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666540561682268e-08,0.001135112484917,-0.0557412318885326,0.0,0.0,0.0,-0.0155538134276866,60.0,20.68344116210937,0.0,-8.785241334408057e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0001064403186319,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3057556152344,0.0,0.0,0.0001120870219892,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,8.278717723442242e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.000112086898298,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0005316872266121,285.2237243652344,294.1499938964844,299.86944580078125,295.2001037597656,300.16998291015625,299.88836669921875,285.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.1553518081418588e-08,0.0011341461213305,-0.0554464124143123,0.0,0.0,0.0,-0.0154977841302752,60.0,20.620466232299805,0.0,-8.77028867307672e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0001064403186319,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3057556152344,0.0,0.0,0.0001120870219892,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,8.278717723442242e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.000112086898298,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0005316872266121,285.2237243652344,294.1499938964844,299.86944580078125,295.2001037597656,300.16998291015625,299.88836669921875,285.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.1553518081418588e-08,0.0011341461213305,-0.0554464124143123,0.0,0.0,0.0,-0.0154977841302752,60.0,20.620466232299805,0.0,-8.77028867307672e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
