time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.00010635068611,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997436523437,0.0,0.0,0.0001119926382671,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,8.271746628452092e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001119925145758,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.000531239551492,285.2168273925781,294.1499938964844,299.8500061035156,295.1953430175781,300.1636657714844,299.8695678710937,285.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332117719575,2.144173016915829e-08,0.0011331903515383,-0.0551547929644584,0.0,0.0,0.0,-0.0154423667117953,60.0,20.55609893798828,0.0,-8.75551151580112e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.00010635068611,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997436523437,0.0,0.0,0.0001119926382671,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,8.271746628452092e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001119925145758,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.000531239551492,285.2168273925781,294.1499938964844,299.8500061035156,295.1953430175781,300.1636657714844,299.8695678710937,285.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332117719575,2.144173016915829e-08,0.0011331903515383,-0.0551547929644584,0.0,0.0,0.0,-0.0154423667117953,60.0,20.55609893798828,0.0,-8.75551151580112e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001062638184521,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2939147949219,0.0,0.0,0.000111901150376,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,8.2649894466158e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0001119010266847,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0005308056715875,285.210205078125,294.1499938964844,299.8302001953125,295.189697265625,300.1571044921875,299.8503112792969,285.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322852224111,2.133337595466856e-08,0.0011322639184072,-0.0548721179366111,0.0,0.0,0.0,-0.0153886508196592,60.0,20.49055290222168,0.0,-8.741200474560173e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001062638184521,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2939147949219,0.0,0.0,0.000111901150376,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,8.2649894466158e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0001119010266847,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0005308056715875,285.210205078125,294.1499938964844,299.8302001953125,295.189697265625,300.1571044921875,299.8503112792969,285.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322852224111,2.133337595466856e-08,0.0011322639184072,-0.0548721179366111,0.0,0.0,0.0,-0.0153886508196592,60.0,20.49055290222168,0.0,-8.741200474560173e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001061856237356,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2882080078125,0.0,0.0,0.0001118188083637,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,8.258907473646104e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0001118186919484,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0005304151563905,285.2037658691406,294.1499938964844,299.81024169921875,295.1834411621094,300.1503295898437,299.8307800292969,285.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314512230455,2.1235839753330765e-08,0.001131430035457,-0.0546176582574844,0.0,0.0,0.0,-0.0153402993455529,60.0,20.424705505371094,0.0,-8.728328282359143e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001061856237356,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2882080078125,0.0,0.0,0.0001118188083637,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,8.258907473646104e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0001118186919484,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0005304151563905,285.2037658691406,294.1499938964844,299.81024169921875,295.1834411621094,300.1503295898437,299.8307800292969,285.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314512230455,2.1235839753330765e-08,0.001131430035457,-0.0546176582574844,0.0,0.0,0.0,-0.0153402993455529,60.0,20.424705505371094,0.0,-8.728328282359143e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0001061486182152,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2854309082031,0.0,0.0,0.0001117798383347,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,8.256029104813933e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0001117797146434,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0005302303470671,285.2006530761719,294.1499938964844,299.8002319335937,295.1800842285156,300.1468200683594,299.8209228515625,285.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310564586892,2.118967579178843e-08,0.0011310352711007,-0.0544972121715545,0.0,0.0,0.0,-0.0153174130246043,60.0,20.391921997070312,0.0,-8.72223893111368e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001061125803971,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28271484375,0.0,0.0,0.0001117418869398,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,8.25322640594095e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0001117417705245,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0005300503689795,285.1976318359375,294.1499938964844,299.7901611328125,295.1766357421875,300.1432800292969,299.8110046386719,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114472330561057e-08,0.0011306509841233,-0.0543799325823783,0.0,0.0,0.0,-0.0152951292693614,60.0,20.359207153320312,0.0,-8.71631158361197e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001060419381246,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2773742675781,0.0,0.0,0.0001116674975492,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,8.247731602750719e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0001116673811338,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0005296975723467,285.1917419433594,294.1499938964844,299.7699890136719,295.1693115234375,300.135986328125,299.79107666015625,285.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.1056600019164762e-08,0.0011298975441604,-0.0541500076651573,0.0,0.0,0.0,-0.0152514427900314,60.0,20.29378890991211,0.0,-8.70469776259597e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001060419381246,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2773742675781,0.0,0.0,0.0001116674975492,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,8.247731602750719e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0001116673811338,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0005296975723467,285.1917419433594,294.1499938964844,299.7699890136719,295.1693115234375,300.135986328125,299.79107666015625,285.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.1056600019164762e-08,0.0011298975441604,-0.0541500076651573,0.0,0.0,0.0,-0.0152514427900314,60.0,20.29378890991211,0.0,-8.70469776259597e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.0001059703427017,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2722473144531,0.0,0.0,0.0001115920968004,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,8.242162584792823e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001115919803851,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0005293399444781,285.1861267089844,294.1499938964844,299.7497253417969,295.1615295410156,300.12841796875,299.7710266113281,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291549308225,2.0967286573636563e-08,0.0011291338596493,-0.053916972130537,0.0,0.0,0.0,-0.0152071667835116,60.0,20.228090286254883,0.0,-8.692934727605461e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.0001059703427017,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2722473144531,0.0,0.0,0.0001115920968004,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,8.242162584792823e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001115919803851,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0005293399444781,285.1861267089844,294.1499938964844,299.7497253417969,295.1615295410156,300.12841796875,299.7710266113281,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291549308225,2.0967286573636563e-08,0.0011291338596493,-0.053916972130537,0.0,0.0,0.0,-0.0152071667835116,60.0,20.228090286254883,0.0,-8.692934727605461e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0001058946363627,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26727294921875,0.0,0.0,0.0001115123668569,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,8.236273424699903e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0001115122504415,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0005289618275128,285.1807556152344,294.1499938964844,299.7293701171875,295.15338134765625,300.1206359863281,299.7508850097656,285.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.087284833862668e-08,0.0011283265193924,-0.0536705553531646,0.0,0.0,0.0,-0.0151603501290082,60.0,20.16167640686035,0.0,-8.680505914071548e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0001058946363627,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26727294921875,0.0,0.0,0.0001115123668569,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,8.236273424699903e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0001115122504415,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0005289618275128,285.1807556152344,294.1499938964844,299.7293701171875,295.15338134765625,300.1206359863281,299.7508850097656,285.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.087284833862668e-08,0.0011283265193924,-0.0536705553531646,0.0,0.0,0.0,-0.0151603501290082,60.0,20.16167640686035,0.0,-8.680505914071548e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001058115376508,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.262451171875,0.0,0.0,0.0001114248661906,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,8.229810191551223e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001114247497753,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,0.0005285468068905,285.1756286621094,294.1499938964844,299.7089538574219,295.14483642578125,300.11260986328125,299.73065185546875,285.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.076921568061607e-08,0.001127440482378,-0.053400132805109,0.0,0.0,0.0,-0.0151089755818247,60.0,20.094104766845703,0.0,-8.666876283314195e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001058115376508,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.262451171875,0.0,0.0,0.0001114248661906,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,8.229810191551223e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001114247497753,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,0.0005285468068905,285.1756286621094,294.1499938964844,299.7089538574219,295.14483642578125,300.11260986328125,299.73065185546875,285.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.076921568061607e-08,0.001127440482378,-0.053400132805109,0.0,0.0,0.0,-0.0151089755818247,60.0,20.094104766845703,0.0,-8.666876283314195e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001057662811945,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2601318359375,0.0,0.0,0.0001113772013923,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,8.226290083257481e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001113770922529,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0005283207865431,285.1731872558594,294.1499938964844,299.69873046875,295.14044189453125,300.1084899902344,299.72052001953125,285.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269786627963,2.071277016568729e-08,0.001126957940869,-0.0532528385519981,0.0,0.0,0.0,-0.0150809930637478,60.0,20.059738159179688,0.0,-8.659457506610124e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0001057185436366,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2578430175781,0.0,0.0,0.0001113269245252,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,8.222576434491202e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0001113268153858,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0005280823097564,285.1708068847656,294.1499938964844,299.6885070800781,295.135986328125,300.10430908203125,299.7103576660156,285.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264695785939,2.06532355662148e-08,0.001126448973082,-0.053097479045391,0.0,0.0,0.0,-0.0150514803826808,60.0,20.024986267089844,0.0,-8.651636562717614e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001056145047186,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.25341796875,0.0,0.0,0.0001112173704314,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,8.214484842028469e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,0.000111217261292,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0005275626899674,285.1662292480469,294.1499938964844,299.66796875,295.1268920898437,300.0957946777344,299.6900329589844,285.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253603734076,2.0523506449876563e-08,0.0011253397678956,-0.0527589321136474,0.0,0.0,0.0,-0.0149871688336133,60.0,19.954137802124023,0.0,-8.63460556388418e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001056145047186,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.25341796875,0.0,0.0,0.0001112173704314,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,8.214484842028469e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,0.000111217261292,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0005275626899674,285.1662292480469,294.1499938964844,299.66796875,295.1268920898437,300.0957946777344,299.6900329589844,285.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253603734076,2.0523506449876563e-08,0.0011253397678956,-0.0527589321136474,0.0,0.0,0.0,-0.0149871688336133,60.0,19.954137802124023,0.0,-8.63460556388418e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0001054992753779,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2491455078125,0.0,0.0,0.0001110960292862,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,8.205522317439318e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001110959201469,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.000526987190824,285.1618957519531,294.1499938964844,299.6474304199219,295.1175842285156,300.0870056152344,299.669677734375,285.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241318425163,2.0379834708705857e-08,0.001124111469835,-0.0523839779198169,0.0,0.0,0.0,-0.0149159459397196,60.0,19.88144302368164,0.0,-8.615763391617295e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0001054992753779,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2491455078125,0.0,0.0,0.0001110960292862,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,8.205522317439318e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001110959201469,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.000526987190824,285.1618957519531,294.1499938964844,299.6474304199219,295.1175842285156,300.0870056152344,299.669677734375,285.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241318425163,2.0379834708705857e-08,0.001124111469835,-0.0523839779198169,0.0,0.0,0.0,-0.0149159459397196,60.0,19.88144302368164,0.0,-8.615763391617295e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001053749438142,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2450866699219,0.0,0.0,0.000110965091153,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,8.195851114578545e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0001109649892896,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.000526366115082,285.1578063964844,294.1499938964844,299.6268615722656,295.1081237792969,300.0780334472656,299.6492919921875,285.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122806337662,2.022481382368824e-08,0.001122786081396,-0.0519793778657913,0.0,0.0,0.0,-0.0148390959948301,60.0,19.80718231201172,0.0,-8.59545608022927e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001053749438142,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2450866699219,0.0,0.0,0.000110965091153,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,8.195851114578545e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0001109649892896,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.000526366115082,285.1578063964844,294.1499938964844,299.6268615722656,295.1081237792969,300.0780334472656,299.6492919921875,285.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122806337662,2.022481382368824e-08,0.001122786081396,-0.0519793778657913,0.0,0.0,0.0,-0.0148390959948301,60.0,19.80718231201172,0.0,-8.59545608022927e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001052447332767,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2411499023437,0.0,0.0,0.0001108279757318,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,8.185723709175363e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001108278738684,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0005257157608866,285.1539611816406,294.1499938964844,299.6062927246094,295.0985412597656,300.06884765625,299.62890625,285.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062479677562812e-08,0.0011213981779292,-0.0515556670725345,0.0,0.0,0.0,-0.0147586204111576,60.0,19.73166847229004,0.0,-8.574216536771928e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001052447332767,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2411499023437,0.0,0.0,0.0001108279757318,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,8.185723709175363e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001108278738684,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0005257157608866,285.1539611816406,294.1499938964844,299.6062927246094,295.0985412597656,300.06884765625,299.62890625,285.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062479677562812e-08,0.0011213981779292,-0.0515556670725345,0.0,0.0,0.0,-0.0147586204111576,60.0,19.73166847229004,0.0,-8.574216536771928e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001051792423822,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2392578125,0.0,0.0,0.0001107590069295,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,8.180629811249673e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001107589050661,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0005253886338323,285.1521301269531,294.1499938964844,299.5960388183594,295.0937194824219,300.0641784667969,299.61871337890625,285.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207199422642,1.9980827659082934e-08,0.0011207000352442,-0.0513425320386886,0.0,0.0,0.0,-0.014718142338097,60.0,19.69370079040528,0.0,-8.56354276379534e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001051147046382,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2373962402344,0.0,0.0,0.0001106910422095,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,8.175610128091648e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,0.0001106909403461,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0005250663380138,285.1503601074219,294.1499938964844,299.58575439453125,295.0888671875,300.0594482421875,299.6085510253906,285.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200319277122,1.99003675760423e-08,0.0011200120206922,-0.0511325038969516,0.0,0.0,0.0,-0.0146782547235488,60.0,19.65579605102539,0.0,-8.553031705105243e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0001049923739628,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2338256835937,0.0,0.0,0.0001105622213799,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,8.16609535831958e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0001105621195165,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0005244552739895,285.14697265625,294.1499938964844,299.5652160644531,295.0791931152344,300.0498352050781,299.5881652832031,285.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187277268618,1.9747851354168243e-08,0.0011187080526724,-0.0507343672215938,0.0,0.0,0.0,-0.0146026471629738,60.0,19.580612182617188,0.0,-8.533125139820188e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0001049923739628,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2338256835937,0.0,0.0,0.0001105622213799,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,8.16609535831958e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0001105621195165,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0005244552739895,285.14697265625,294.1499938964844,299.5652160644531,295.0791931152344,300.0498352050781,299.5881652832031,285.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187277268618,1.9747851354168243e-08,0.0011187080526724,-0.0507343672215938,0.0,0.0,0.0,-0.0146026471629738,60.0,19.580612182617188,0.0,-8.533125139820188e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001048885460477,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2304382324219,0.0,0.0,0.0001104528782889,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,8.158019045367837e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001104527764255,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0005239367019385,285.14385986328125,294.1499938964844,299.5447082519531,295.0695495605469,300.0400085449219,299.5678100585937,285.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176206171512,1.9618385138642225e-08,0.0011176010593771,-0.0503963865339756,0.0,0.0,0.0,-0.0145384650677442,60.0,19.50772285461425,0.0,-8.51624548658947e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001048885460477,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2304382324219,0.0,0.0,0.0001104528782889,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,8.158019045367837e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001104527764255,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0005239367019385,285.14385986328125,294.1499938964844,299.5447082519531,295.0695495605469,300.0400085449219,299.5678100585937,285.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176206171512,1.9618385138642225e-08,0.0011176010593771,-0.0503963865339756,0.0,0.0,0.0,-0.0145384650677442,60.0,19.50772285461425,0.0,-8.51624548658947e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001048105041263,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2272033691406,0.0,0.0,0.0001103706963476,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,8.151948713930324e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0001103705944842,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0005235468852333,285.1409912109375,294.1499938964844,299.5242614746094,295.0599670410156,300.02996826171875,299.5474853515625,285.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167882476001,1.9521060323768324e-08,0.0011167686898261,-0.0501422956585884,0.0,0.0,0.0,-0.0144902160391211,60.0,19.438627243041992,0.0,-8.503567272555301e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001048105041263,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2272033691406,0.0,0.0,0.0001103706963476,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,8.151948713930324e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0001103705944842,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0005235468852333,285.1409912109375,294.1499938964844,299.5242614746094,295.0599670410156,300.02996826171875,299.5474853515625,285.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167882476001,1.9521060323768324e-08,0.0011167686898261,-0.0501422956585884,0.0,0.0,0.0,-0.0144902160391211,60.0,19.438627243041992,0.0,-8.503567272555301e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0001047484038281,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.22418212890625,0.0,0.0,0.0001103053000406,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,8.147118933266029e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001103052054531,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.000523236754816,285.13836669921875,294.1499938964844,299.5038757324219,295.050537109375,300.01971435546875,299.52716064453125,285.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161261936649,1.944360406014313e-08,0.0011161067523062,-0.0499400720000267,0.0,0.0,0.0,-0.0144518204033374,60.0,19.37318420410156,0.0,-8.49348396059213e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0001047484038281,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.22418212890625,0.0,0.0,0.0001103053000406,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,8.147118933266029e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001103052054531,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.000523236754816,285.13836669921875,294.1499938964844,299.5038757324219,295.050537109375,300.01971435546875,299.52716064453125,285.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161261936649,1.944360406014313e-08,0.0011161067523062,-0.0499400720000267,0.0,0.0,0.0,-0.0144518204033374,60.0,19.37318420410156,0.0,-8.49348396059213e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0001047170226229,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.22271728515625,0.0,0.0,0.0001102722453651,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,8.144677121890709e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0001102721507777,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0005230800015851,285.1371459960937,294.1499938964844,299.4936828613281,295.0458679199219,300.0144958496094,299.5169982910156,285.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157913831993,1.9404456708116413e-08,0.0011157719418406,-0.0498378649353981,0.0,0.0,0.0,-0.014432412572205,60.0,19.34130859375,0.0,-8.488390079719468e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0001046861216309,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2213134765625,0.0,0.0,0.0001102397072827,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,8.142273873090744e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0001102396126952,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0005229256930761,285.135986328125,294.1499938964844,299.4835510253906,295.041259765625,300.0092468261719,299.5068664550781,285.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154616950079,1.936591331741512e-08,0.0011154423700645,-0.0497372336685657,0.0,0.0,0.0,-0.0144133055582642,60.0,19.30977249145508,0.0,-8.483376490175942e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0001046251418301,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2186279296875,0.0,0.0,0.0001101754969567,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,8.137531403917819e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001101754023693,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0005226211505942,285.1338195800781,294.1499938964844,299.4632873535156,295.0321960449219,299.99859619140625,299.4866638183594,285.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289858599336185e-08,0.0011147920740768,-0.0495386570692062,0.0,0.0,0.0,-0.0143756018951535,60.0,19.24742126464844,0.0,-8.473487156379633e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
