time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0001046251418301,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2186279296875,0.0,0.0,0.0001101754969567,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,8.137531403917819e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001101754023693,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0005226211505942,285.1338195800781,294.1499938964844,299.4632873535156,295.0321960449219,299.99859619140625,299.4866638183594,285.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289858599336185e-08,0.0011147920740768,-0.0495386570692062,0.0,0.0,0.0,-0.0143756018951535,60.0,19.24742126464844,0.0,-8.473487156379633e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0001045652024913,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2160949707031,0.0,0.0,0.0001101123780244,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,8.13286897027865e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.000110112283437,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0005223217885941,285.13189697265625,294.1499938964844,299.44317626953125,295.0234069824219,299.9877319335937,299.4665222167969,285.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.921509706903636e-08,0.0011141528375446,-0.0493434555828571,0.0,0.0,0.0,-0.0143385399132967,60.0,19.186243057250977,0.0,-8.463771905553585e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0001045652024913,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2160949707031,0.0,0.0,0.0001101123780244,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,8.13286897027865e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.000110112283437,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0005223217885941,285.13189697265625,294.1499938964844,299.44317626953125,295.0234069824219,299.9877319335937,299.4665222167969,285.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.921509706903636e-08,0.0011141528375446,-0.0493434555828571,0.0,0.0,0.0,-0.0143385399132967,60.0,19.186243057250977,0.0,-8.463771905553585e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001045061653712,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2137756347656,0.0,0.0,0.0001100502049666,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,8.12827711342834e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0001100501103792,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0005220269085839,285.1302185058594,294.1499938964844,299.4231262207031,295.0149230957031,299.9766845703125,299.4465026855469,285.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542355597,1.914145997261585e-08,0.0011135232634842,-0.0491511821746826,0.0,0.0,0.0,-0.014302035793662,60.0,19.12633514404297,0.0,-8.454208000330254e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001045061653712,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2137756347656,0.0,0.0,0.0001100502049666,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,8.12827711342834e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0001100501103792,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0005220269085839,285.1302185058594,294.1499938964844,299.4231262207031,295.0149230957031,299.9766845703125,299.4465026855469,285.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542355597,1.914145997261585e-08,0.0011135232634842,-0.0491511821746826,0.0,0.0,0.0,-0.014302035793662,60.0,19.12633514404297,0.0,-8.454208000330254e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001044478703988,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21160888671875,0.0,0.0,0.0001099888104363,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,8.123742009047419e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001099887231248,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.000521735753864,285.1287841796875,294.1499938964844,299.4032287597656,295.0068054199219,299.9654541015625,299.42657470703125,285.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129205813631,1.9068744805395e-08,0.0011129014892503,-0.0489613078534603,0.0,0.0,0.0,-0.014265988022089,60.0,19.067790985107425,0.0,-8.444769150628417e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001044478703988,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21160888671875,0.0,0.0,0.0001099888104363,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,8.123742009047419e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001099887231248,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.000521735753864,285.1287841796875,294.1499938964844,299.4032287597656,295.0068054199219,299.9654541015625,299.42657470703125,285.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129205813631,1.9068744805395e-08,0.0011129014892503,-0.0489613078534603,0.0,0.0,0.0,-0.014265988022089,60.0,19.067790985107425,0.0,-8.444769150628417e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0001044191230903,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2106628417969,0.0,0.0,0.0001099585351767,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,8.12150610727258e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001099584478652,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0005215921555645,285.1282043457031,294.1499938964844,299.3933410644531,295.0028686523437,299.959716796875,299.41668701171875,285.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126140598207,1.9032887266234866e-08,0.0011125949677079,-0.0488676726818084,0.0,0.0,0.0,-0.0142482109367847,60.0,19.03923225402832,0.0,-8.44011651679466e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001043905504047,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.209716796875,0.0,0.0,0.0001099284490919,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,8.119284029817209e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001099283617804,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0005214494885876,285.127685546875,294.1499938964844,299.3834533691406,294.99908447265625,299.9539489746094,299.4068298339844,285.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123094009235,1.8997251771679657e-08,0.001112290425226,-0.0487746223807334,0.0,0.0,0.0,-0.014230546541512,60.0,19.01102066040039,0.0,-8.435493725755806e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001043338270392,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2079467773437,0.0,0.0,0.0001098687134799,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,8.114871889119968e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001098686261684,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.000521166191902,285.12677001953125,294.1499938964844,299.3638610839844,294.9918212890625,299.9423522949219,299.38720703125,285.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111704390496,1.8926503031480024e-08,0.0011116854147985,-0.0485898777842521,0.0,0.0,0.0,-0.0141954729333519,60.0,18.95528221130371,0.0,-8.426320619037143e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001043338270392,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2079467773437,0.0,0.0,0.0001098687134799,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,8.114871889119968e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001098686261684,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.000521166191902,285.12677001953125,294.1499938964844,299.3638610839844,294.9918212890625,299.9423522949219,299.38720703125,285.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111704390496,1.8926503031480024e-08,0.0011116854147985,-0.0485898777842521,0.0,0.0,0.0,-0.0141954729333519,60.0,18.95528221130371,0.0,-8.426320619037143e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0001042780131683,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2063293457031,0.0,0.0,0.0001098099382943,299.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,8.110530325211585e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0001098098509828,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0005208874354138,285.12603759765625,294.1499938964844,299.3443908691406,294.98504638671875,299.9306030273437,299.36767578125,285.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111091589555,1.8856889383300768e-08,0.0011110902996733,-0.0484080873429775,0.0,0.0,0.0,-0.0141609627753496,60.0,18.90096092224121,0.0,-8.417298857921197e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0001042780131683,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2063293457031,0.0,0.0,0.0001098099382943,299.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,8.110530325211585e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0001098098509828,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0005208874354138,285.12603759765625,294.1499938964844,299.3443908691406,294.98504638671875,299.9306030273437,299.36767578125,285.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111091589555,1.8856889383300768e-08,0.0011110902996733,-0.0484080873429775,0.0,0.0,0.0,-0.0141609627753496,60.0,18.90096092224121,0.0,-8.417298857921197e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.000104223137896,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.20489501953125,0.0,0.0,0.000109752145363,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,8.106262248475105e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001097520653274,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0005206133355386,285.1255187988281,294.1499938964844,299.3251037597656,294.97882080078125,299.918701171875,299.34832763671875,285.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105239391326,1.8788442801565e-08,0.0011105050798505,-0.0482293404638767,0.0,0.0,0.0,-0.0141270318999886,60.0,18.848011016845703,0.0,-8.408433416207117e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.000104223137896,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.20489501953125,0.0,0.0,0.000109752145363,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,8.106262248475105e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001097520653274,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0005206133355386,285.1255187988281,294.1499938964844,299.3251037597656,294.97882080078125,299.918701171875,299.34832763671875,285.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105239391326,1.8788442801565e-08,0.0011105050798505,-0.0482293404638767,0.0,0.0,0.0,-0.0141270318999886,60.0,18.848011016845703,0.0,-8.408433416207117e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001041693685692,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2035522460937,0.0,0.0,0.0001096955238608,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,8.102080028038472e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001096954438253,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0005203447653912,285.12518310546875,294.1499938964844,299.3060302734375,294.97320556640625,299.9067077636719,299.3291320800781,285.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099504772573,1.872137822545028e-08,0.0011099317343905,-0.0480541996657848,0.0,0.0,0.0,-0.0140937846153974,60.0,18.79652404785156,0.0,-8.399751294518867e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001041693685692,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2035522460937,0.0,0.0,0.0001096955238608,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,8.102080028038472e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001096954438253,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0005203447653912,285.12518310546875,294.1499938964844,299.3060302734375,294.97320556640625,299.9067077636719,299.3291320800781,285.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099504772573,1.872137822545028e-08,0.0011099317343905,-0.0480541996657848,0.0,0.0,0.0,-0.0140937846153974,60.0,18.79652404785156,0.0,-8.399751294518867e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001041431096382,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2029724121094,0.0,0.0,0.0001096678679459,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,8.100036939140409e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0001096677879104,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0005202136235311,285.1250915527344,294.1499938964844,299.2965393066406,294.9706115722656,299.900634765625,299.3196105957031,285.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096708476543,1.86886204289749e-08,0.0011096522212028,-0.0479686520993709,0.0,0.0,0.0,-0.0140775488689541,60.0,18.771568298339844,0.0,-8.395512907100058e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001041171926772,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.202392578125,0.0,0.0,0.0001096405831049,299.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,8.09802149888128e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001096404957934,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0005200842279009,285.1250305175781,294.1499938964844,299.2871398925781,294.9682006835937,299.8945617675781,299.31011962890625,285.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093945940956,1.8656301392638852e-08,0.0011093759676441,-0.0478842444717884,0.0,0.0,0.0,-0.014061527326703,60.0,18.74701881408692,0.0,-8.391331363100107e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0001040664647007,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.20135498046875,0.0,0.0,0.0001095871557481,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,8.094075747067109e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001095870757126,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0005198308499529,285.1250305175781,294.1499938964844,299.2684631347656,294.9638977050781,299.88232421875,299.291259765625,285.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088529136031,1.8593025785662576e-08,0.0011088342871516,-0.0477189905941486,0.0,0.0,0.0,-0.0140301557257771,60.0,18.698898315429688,0.0,-8.383148042412358e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0001040664647007,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.20135498046875,0.0,0.0,0.0001095871557481,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,8.094075747067109e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001095870757126,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0005198308499529,285.1250305175781,294.1499938964844,299.2684631347656,294.9638977050781,299.88232421875,299.291259765625,285.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088529136031,1.8593025785662576e-08,0.0011088342871516,-0.0477189905941486,0.0,0.0,0.0,-0.0140301557257771,60.0,18.698898315429688,0.0,-8.383148042412358e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001040251227095,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2004699707031,0.0,0.0,0.0001095436164177,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,8.09085977380164e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0001095435363822,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.000519624329172,285.125244140625,294.1499938964844,299.25,294.9603271484375,299.8699645996094,299.27264404296875,285.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.85414403830464e-08,0.0011083933059126,-0.047584269195795,0.0,0.0,0.0,-0.0140045834705233,60.0,18.65365982055664,0.0,-8.37647959883725e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001040251227095,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2004699707031,0.0,0.0,0.0001095436164177,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,8.09085977380164e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0001095435363822,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.000519624329172,285.125244140625,294.1499938964844,299.25,294.9603271484375,299.8699645996094,299.27264404296875,285.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.85414403830464e-08,0.0011083933059126,-0.047584269195795,0.0,0.0,0.0,-0.0140045834705233,60.0,18.65365982055664,0.0,-8.37647959883725e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0001040269562508,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1997375488281,0.0,0.0,0.0001095455518225,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,8.091002382570878e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001095454717869,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0005196335841901,285.12567138671875,294.1499938964844,299.2317810058594,294.9573059082031,299.85748291015625,299.2541809082031,285.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084305588155,1.8543669710879843e-08,0.0011084119323641,-0.0475900918245315,0.0,0.0,0.0,-0.0140056861564517,60.0,18.61544418334961,0.0,-8.376768079187968e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0001040269562508,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1997375488281,0.0,0.0,0.0001095455518225,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,8.091002382570878e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001095454717869,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0005196335841901,285.12567138671875,294.1499938964844,299.2317810058594,294.9573059082031,299.85748291015625,299.2541809082031,285.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084305588155,1.8543669710879843e-08,0.0011084119323641,-0.0475900918245315,0.0,0.0,0.0,-0.0140056861564517,60.0,18.61544418334961,0.0,-8.376768079187968e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001040865172399,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1992492675781,0.0,0.0,0.0001096082633011,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,8.095634984783828e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0001096081905416,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.000519931083545,285.1263732910156,294.1499938964844,299.2137756347656,294.9546813964844,299.8448181152344,299.2359619140625,285.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090667685493,1.8617827279854282e-08,0.0011090481420978,-0.0477837622165679,0.0,0.0,0.0,-0.0140424594283103,60.0,18.587757110595703,0.0,-8.386354721778846e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001040865172399,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1992492675781,0.0,0.0,0.0001096082633011,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,8.095634984783828e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0001096081905416,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.000519931083545,285.1263732910156,294.1499938964844,299.2137756347656,294.9546813964844,299.8448181152344,299.2359619140625,285.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090667685493,1.8617827279854282e-08,0.0011090481420978,-0.0477837622165679,0.0,0.0,0.0,-0.0140424594283103,60.0,18.587757110595703,0.0,-8.386354721778846e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001040939969243,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1990051269531,0.0,0.0,0.0001096161358873,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,8.096216333797202e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.0001096160631277,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0005199684528633,285.1267395019531,294.1499938964844,299.204833984375,294.9534912109375,299.8385009765625,299.2268371582031,285.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091486085206,1.8627115849767503e-08,0.0011091299820691,-0.0478080213069915,0.0,0.0,0.0,-0.0140470769256353,60.0,18.57266426086425,0.0,-8.387555539002278e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0001041513969539,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1987609863281,0.0,0.0,0.0001096765845431,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,8.100680133793503e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0001096765045076,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0005202552420087,285.1271057128906,294.1499938964844,299.1959533691406,294.952392578125,299.8321533203125,299.2177429199219,285.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097569949924,1.8698608883482848e-08,0.0011097382521256,-0.0479947365820407,0.0,0.0,0.0,-0.0140825035050511,60.0,18.559356689453125,0.0,-8.396804673793667e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001043015654431,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.19842529296875,0.0,0.0,0.0001098347202059,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,8.112360228551552e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001098346474464,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0005210054223425,285.12799072265625,294.1499938964844,299.1783447265625,294.9504089355469,299.81939697265625,299.19970703125,285.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113539803773,1.8885673469526413e-08,0.0011113350046798,-0.0484832562506198,0.0,0.0,0.0,-0.0141752259805798,60.0,18.54096984863281,0.0,-8.421029207283939e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001043015654431,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.19842529296875,0.0,0.0,0.0001098347202059,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,8.112360228551552e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001098346474464,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0005210054223425,285.12799072265625,294.1499938964844,299.1783447265625,294.9504089355469,299.81939697265625,299.19970703125,285.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113539803773,1.8885673469526413e-08,0.0011113350046798,-0.0484832562506198,0.0,0.0,0.0,-0.0141752259805798,60.0,18.54096984863281,0.0,-8.421029207283939e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001044938617269,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1981811523437,0.0,0.0,0.0001100372173823,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,8.127316687023267e-05,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001100371373468,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0005219659651629,285.1289978027344,294.1499938964844,299.1609191894531,294.9487609863281,299.8065490722656,299.1817626953125,285.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134023079648,1.912522940017425e-08,0.001113383215852,-0.0491088032722473,0.0,0.0,0.0,-0.0142939826473593,60.0,18.53178024291992,0.0,-8.45210053057599e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001044938617269,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1981811523437,0.0,0.0,0.0001100372173823,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,8.127316687023267e-05,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001100371373468,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0005219659651629,285.1289978027344,294.1499938964844,299.1609191894531,294.9487609863281,299.8065490722656,299.1817626953125,285.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134023079648,1.912522940017425e-08,0.001113383215852,-0.0491088032722473,0.0,0.0,0.0,-0.0142939826473593,60.0,18.53178024291992,0.0,-8.45210053057599e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001047480182023,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1981811523437,0.0,0.0,0.0001103048489312,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,8.147084008669481e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001103047761716,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0005232355324551,285.1303405761719,294.1499938964844,299.1436462402344,294.9473571777344,299.7934875488281,299.16412353515625,285.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161104775965,1.9441866783154186e-08,0.0011160910362377,-0.0499355383217334,0.0,0.0,0.0,-0.014450954273343,60.0,18.53530502319336,0.0,-8.49325800800216e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001047480182023,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1981811523437,0.0,0.0,0.0001103048489312,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,8.147084008669481e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001103047761716,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0005232355324551,285.1303405761719,294.1499938964844,299.1436462402344,294.9473571777344,299.7934875488281,299.16412353515625,285.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161104775965,1.9441866783154186e-08,0.0011160910362377,-0.0499355383217334,0.0,0.0,0.0,-0.014450954273343,60.0,18.53530502319336,0.0,-8.49325800800216e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0001050131395459,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1983642578125,0.0,0.0,0.0001105840347008,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,8.167704072548077e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0001105839619413,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0005245599313639,285.1319274902344,294.1499938964844,299.1265563964844,294.9462585449219,299.7802734375,299.14654541015625,285.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111893506255,1.97721732320133e-08,0.0011189153883606,-0.0507978647947311,0.0,0.0,0.0,-0.0146147012710571,60.0,18.54349708557129,0.0,-8.53629842367809e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0001050131395459,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1983642578125,0.0,0.0,0.0001105840347008,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,8.167704072548077e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0001105839619413,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0005245599313639,285.1319274902344,294.1499938964844,299.1265563964844,294.9462585449219,299.7802734375,299.14654541015625,285.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111893506255,1.97721732320133e-08,0.0011189153883606,-0.0507978647947311,0.0,0.0,0.0,-0.0146147012710571,60.0,18.54349708557129,0.0,-8.53629842367809e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0001051491708494,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1984558105469,0.0,0.0,0.0001107272837543,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,8.178284770110622e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001107272109948,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0005252394475974,285.1326904296875,294.1499938964844,299.1180419921875,294.94580078125,299.7737121582031,299.1377258300781,285.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203857138752,1.9941655438060493e-08,0.0011203656904399,-0.0512402802705764,0.0,0.0,0.0,-0.0146987261250615,60.0,18.5473861694336,0.0,-8.55842472446966e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,0.0001053093365044,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1986389160156,0.0,0.0,0.0001108959404518,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,8.190741209546104e-05,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0001108958676923,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0005260395118966,285.13360595703125,294.1499938964844,299.1095886230469,294.9454040527344,299.7670288085937,299.1290588378906,285.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220898013561,2.0141200707257667e-08,0.0011220696615055,-0.0517611429095268,0.0,0.0,0.0,-0.0147976381704211,60.0,18.55609130859375,0.0,-8.58451301155583e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
