time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001056163819157,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.19903564453125,0.0,0.0,0.0001112192767322,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,8.214623085223138e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0001112192039727,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0005275732837617,285.1354064941406,294.1499938964844,299.0927734375,294.9447631835937,299.7536926269531,299.1116638183594,285.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253606062382,2.0523755139834066e-08,0.0011253400007262,-0.0527595803141593,0.0,0.0,0.0,-0.0149872824549674,60.0,18.571483612060547,0.0,-8.634638248850025e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001056163819157,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.19903564453125,0.0,0.0,0.0001112192767322,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,8.214623085223138e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0001112192039727,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0005275732837617,285.1354064941406,294.1499938964844,299.0927734375,294.9447631835937,299.7536926269531,299.1116638183594,285.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253606062382,2.0523755139834066e-08,0.0011253400007262,-0.0527595803141593,0.0,0.0,0.0,-0.0149872824549674,60.0,18.571483612060547,0.0,-8.634638248850025e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001059573187376,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1994934082031,0.0,0.0,0.0001115783015848,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,8.24114031274803e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0001115782288252,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0005292763817124,285.1373291015625,294.1499938964844,299.0760498046875,294.9443664550781,299.74029541015625,299.09442138671875,285.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289955582469,2.0948542456267205e-08,0.001128974603489,-0.0538680590689182,0.0,0.0,0.0,-0.0151978787034749,60.0,18.59174156188965,0.0,-8.690467012684169e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001059573187376,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1994934082031,0.0,0.0,0.0001115783015848,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,8.24114031274803e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0001115782288252,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0005292763817124,285.1373291015625,294.1499938964844,299.0760498046875,294.9443664550781,299.74029541015625,299.09442138671875,285.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289955582469,2.0948542456267205e-08,0.001128974603489,-0.0538680590689182,0.0,0.0,0.0,-0.0151978787034749,60.0,18.59174156188965,0.0,-8.690467012684169e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0001062866140273,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2001037597656,0.0,0.0,0.0001119250591727,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,8.266751683549955e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001119249864132,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0005309212720021,285.1394348144531,294.1499938964844,299.0594787597656,294.9441223144531,299.7267761230469,299.0772705078125,285.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325007071718,2.1358815160965605e-08,0.0011324794031679,-0.0549384839832782,0.0,0.0,0.0,-0.0154012516140937,60.0,18.61418914794922,0.0,-8.744559920614847e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0001062866140273,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2001037597656,0.0,0.0,0.0001119250591727,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,8.266751683549955e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001119249864132,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0005309212720021,285.1394348144531,294.1499938964844,299.0594787597656,294.9441223144531,299.7267761230469,299.0772705078125,285.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325007071718,2.1358815160965605e-08,0.0011324794031679,-0.0549384839832782,0.0,0.0,0.0,-0.0154012516140937,60.0,18.61418914794922,0.0,-8.744559920614847e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001066408731276,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2008972167969,0.0,0.0,0.0001122981120715,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,8.294305007439107e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.000112298039312,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0005326909013092,285.1417541503906,294.1499938964844,299.04296875,294.9440612792969,299.713134765625,299.060302734375,285.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362791992723,2.180020786113345e-08,0.0011362573131918,-0.0560898892581462,0.0,0.0,0.0,-0.0156200872734189,60.0,18.639965057373047,0.0,-8.802941664498577e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001066408731276,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2008972167969,0.0,0.0,0.0001122981120715,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,8.294305007439107e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.000112298039312,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0005326909013092,285.1417541503906,294.1499938964844,299.04296875,294.9440612792969,299.713134765625,299.060302734375,285.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362791992723,2.180020786113345e-08,0.0011362573131918,-0.0560898892581462,0.0,0.0,0.0,-0.0156200872734189,60.0,18.639965057373047,0.0,-8.802941664498577e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001068069832399,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.20135498046875,0.0,0.0,0.0001124730260926,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,8.307224197778851e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.000112472960609,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0005335206515155,285.1430053710937,294.1499938964844,299.0347595214844,294.944091796875,299.7062683105469,299.0518493652344,285.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007165867421463e-08,0.0011380249634385,-0.0566296838223934,0.0,0.0,0.0,-0.0157226752489805,60.0,18.653047561645508,0.0,-8.830382824953632e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0001069792924681,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2018737792969,0.0,0.0,0.0001126544811995,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,8.320626511704177e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0001126544084399,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0005343814264051,285.1443176269531,294.1499938964844,299.0265808105469,294.94415283203125,299.6993713378906,299.0434875488281,285.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221856355031377e-08,0.0011398586211726,-0.0571895949542522,0.0,0.0,0.0,-0.0158290956169366,60.0,18.66692543029785,0.0,-8.858894062768743e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001073190942406,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2031555175781,0.0,0.0,0.000113012305519,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,8.347054972546175e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0001130122400354,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.000536078820005,285.1472473144531,294.1499938964844,299.0102233886719,294.94439697265625,299.6854248046875,299.0268249511719,285.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435014894232,2.264523502049088e-08,0.0011434787884354,-0.0582936033606529,0.0,0.0,0.0,-0.0160389821976423,60.0,18.694955825805664,0.0,-8.915253602026497e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001073190942406,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2031555175781,0.0,0.0,0.000113012305519,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,8.347054972546175e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0001130122400354,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.000536078820005,285.1472473144531,294.1499938964844,299.0102233886719,294.94439697265625,299.6854248046875,299.0268249511719,285.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435014894232,2.264523502049088e-08,0.0011434787884354,-0.0582936033606529,0.0,0.0,0.0,-0.0160389821976423,60.0,18.694955825805664,0.0,-8.915253602026497e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001076606931746,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.20440673828125,0.0,0.0,0.0001133720215875,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,8.373623859370127e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001133719561039,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0005377851775847,285.1501159667969,294.1499938964844,298.9939880371094,294.9447326660156,299.6714782714844,299.0101318359375,285.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471413308754,2.307085367192485e-08,0.0011471181642264,-0.0594032406806945,0.0,0.0,0.0,-0.016249980777502,60.0,18.72305679321289,0.0,-8.97209133654542e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001076606931746,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.20440673828125,0.0,0.0,0.0001133720215875,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,8.373623859370127e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001133719561039,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0005377851775847,285.1501159667969,294.1499938964844,298.9939880371094,294.9447326660156,299.6714782714844,299.0101318359375,285.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471413308754,2.307085367192485e-08,0.0011471181642264,-0.0594032406806945,0.0,0.0,0.0,-0.016249980777502,60.0,18.72305679321289,0.0,-8.97209133654542e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001079824360203,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2060241699219,0.0,0.0,0.0001137108338298,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,8.398648060392588e-05,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001137107683462,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0005393924075178,285.1534423828125,294.1499938964844,298.9777526855469,294.9451599121094,299.6573486328125,298.9935913085937,285.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150568947196,2.3471734778013346e-08,0.0011505455477163,-0.0604481846094131,0.0,0.0,0.0,-0.0164487101137638,60.0,18.749799728393555,0.0,-9.025789893257753e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001079824360203,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2060241699219,0.0,0.0,0.0001137108338298,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,8.398648060392588e-05,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001137107683462,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0005393924075178,285.1534423828125,294.1499938964844,298.9777526855469,294.9451599121094,299.6573486328125,298.9935913085937,285.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150568947196,2.3471734778013346e-08,0.0011505455477163,-0.0604481846094131,0.0,0.0,0.0,-0.0164487101137638,60.0,18.749799728393555,0.0,-9.025789893257753e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001083127208403,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.20758056640625,0.0,0.0,0.0001140586391557,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,8.424336556345224e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.000114058573672,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0005410422454588,285.1567077636719,294.1499938964844,298.96160888671875,294.9456787109375,299.6432189941406,298.97705078125,285.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540919076651,2.388326159064036e-08,0.0011540680425241,-0.0615206770598888,0.0,0.0,0.0,-0.0166527405381202,60.0,18.777189254760746,0.0,-9.081080776240925e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001083127208403,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.20758056640625,0.0,0.0,0.0001140586391557,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,8.424336556345224e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.000114058573672,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0005410422454588,285.1567077636719,294.1499938964844,298.96160888671875,294.9456787109375,299.6432189941406,298.97705078125,285.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540919076651,2.388326159064036e-08,0.0011540680425241,-0.0615206770598888,0.0,0.0,0.0,-0.0166527405381202,60.0,18.777189254760746,0.0,-9.081080776240925e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001084727264242,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2084045410156,0.0,0.0,0.0001142271357821,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,8.436781354248524e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0001142270630225,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0005418415530584,285.15838623046875,294.1499938964844,298.9535217285156,294.9459533691406,299.6361389160156,298.9687805175781,285.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557914549484,2.4082620342369413e-08,0.0011557673569768,-0.062040165066719,0.0,0.0,0.0,-0.0167515445500612,60.0,18.79033660888672,0.0,-9.107927922968885e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.00010862381896,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2092590332031,0.0,0.0,0.0001143862391472,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,8.448532753391191e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001143861736636,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0005425962735898,285.1601257324219,294.1499938964844,298.9454650878906,294.9462585449219,299.6290283203125,298.9605712890625,285.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574011296033,2.427087153478169e-08,0.0011573767988011,-0.0625306591391563,0.0,0.0,0.0,-0.0168448686599731,60.0,18.80257034301757,0.0,-9.13331419383212e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001089240322471,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2110290527344,0.0,0.0,0.0001147023795056,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,8.47188348416239e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001147023140219,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0005440959939733,285.1636047363281,294.1499938964844,298.9293518066406,294.94683837890625,299.61480712890625,298.9441223144531,285.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606023181229,2.4644936758022595e-08,0.00116057775449,-0.063505157828331,0.0,0.0,0.0,-0.017030319198966,60.0,18.82682991027832,0.0,-9.183862204054097e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001089240322471,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2110290527344,0.0,0.0,0.0001147023795056,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,8.47188348416239e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001147023140219,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0005440959939733,285.1636047363281,294.1499938964844,298.9293518066406,294.94683837890625,299.61480712890625,298.9441223144531,285.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606023181229,2.4644936758022595e-08,0.00116057775449,-0.063505157828331,0.0,0.0,0.0,-0.017030319198966,60.0,18.82682991027832,0.0,-9.183862204054097e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001091859958251,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2129821777344,0.0,0.0,0.0001149782328866,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,8.492257620673627e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.000114978167403,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0005454045603983,285.1673583984375,294.1499938964844,298.9132385253906,294.9474792480469,299.6004943847656,298.927734375,285.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633908143267,2.4971321010980322e-08,0.0011633657850325,-0.0643553063273429,0.0,0.0,0.0,-0.0171921085566282,60.0,18.84680938720703,0.0,-9.22808212067139e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001091859958251,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2129821777344,0.0,0.0,0.0001149782328866,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,8.492257620673627e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.000114978167403,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0005454045603983,285.1673583984375,294.1499938964844,298.9132385253906,294.9474792480469,299.6004943847656,298.927734375,285.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633908143267,2.4971321010980322e-08,0.0011633657850325,-0.0643553063273429,0.0,0.0,0.0,-0.0171921085566282,60.0,18.84680938720703,0.0,-9.22808212067139e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001094335602829,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2151184082031,0.0,0.0,0.0001152389304479,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,8.511512714903802e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001152388649643,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0005466411821544,285.1712646484375,294.1499938964844,298.8971252441406,294.9480895996094,299.5860900878906,298.9114074707031,286.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660323943942,2.527977827071481e-08,0.0011660071322694,-0.0651586204767227,0.0,0.0,0.0,-0.0173450428992509,60.0,18.863826751708984,0.0,-9.269969325487184e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001094335602829,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2151184082031,0.0,0.0,0.0001152389304479,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,8.511512714903802e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001152388649643,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0005466411821544,285.1712646484375,294.1499938964844,298.8971252441406,294.9480895996094,299.5860900878906,298.9114074707031,286.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660323943942,2.527977827071481e-08,0.0011660071322694,-0.0651586204767227,0.0,0.0,0.0,-0.0173450428992509,60.0,18.863826751708984,0.0,-9.269969325487184e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0001096502310247,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2173767089844,0.0,0.0,0.0001154670972027,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,8.528364560334012e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001154670317191,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0005477235536091,285.17535400390625,294.1499938964844,298.8809814453125,294.9486999511719,299.5716247558594,298.89508056640625,286.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683406773954,2.5549731219598484e-08,0.0011683151824399,-0.0658615678548812,0.0,0.0,0.0,-0.0174788683652877,60.0,18.87700080871582,0.0,-9.306706516554186e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0001096502310247,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2173767089844,0.0,0.0,0.0001154670972027,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,8.528364560334012e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001154670317191,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0005477235536091,285.17535400390625,294.1499938964844,298.8809814453125,294.9486999511719,299.5716247558594,298.89508056640625,286.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683406773954,2.5549731219598484e-08,0.0011683151824399,-0.0658615678548812,0.0,0.0,0.0,-0.0174788683652877,60.0,18.87700080871582,0.0,-9.306706516554186e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0001097630811273,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.218505859375,0.0,0.0,0.0001155859281425,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,8.537141548004001e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.0001155858699348,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.000548287294805,285.1773986816406,294.1499938964844,298.8728942871094,294.948974609375,299.5643920898437,298.8869323730469,286.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695420835167,2.5690335192507522e-08,0.0011695164721459,-0.0662276521325111,0.0,0.0,0.0,-0.0175485666841268,60.0,18.884227752685547,0.0,-9.3258691435949e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0001098522043321,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196960449219,0.0,0.0,0.0001156797807198,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,8.544073352823034e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0001156797225121,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0005487324669957,285.17950439453125,294.1499938964844,298.8648376464844,294.9492492675781,299.5571594238281,298.8787841796875,286.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704883072525,2.580136815311107e-08,0.001170462463051,-0.0665167346596717,0.0,0.0,0.0,-0.0176035929471254,60.0,18.88890266418457,0.0,-9.341016493635834e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001100066510844,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2221984863281,0.0,0.0,0.0001158424202003,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,8.556085958844051e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001158423619926,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0005495040095411,285.183837890625,294.1499938964844,298.8486328125,294.94976806640625,299.5426025390625,298.86248779296875,286.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721345363184,2.5993781349598063e-08,0.0011721085757017,-0.0670176371932029,0.0,0.0,0.0,-0.017698984593153,60.0,18.893648147583008,0.0,-9.367293785089714e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001100066510844,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2221984863281,0.0,0.0,0.0001158424202003,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,8.556085958844051e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001158423619926,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0005495040095411,285.183837890625,294.1499938964844,298.8486328125,294.94976806640625,299.5426025390625,298.86248779296875,286.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721345363184,2.5993781349598063e-08,0.0011721085757017,-0.0670176371932029,0.0,0.0,0.0,-0.017698984593153,60.0,18.893648147583008,0.0,-9.367293785089714e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0001101321176975,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2247619628906,0.0,0.0,0.0001159745370387,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,8.565843745600432e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.000115974478831,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0005501307314261,285.18829345703125,294.1499938964844,298.8323974609375,294.9501953125,299.5279846191406,298.8461608886719,286.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734730796888,2.6150079435183216e-08,0.0011734468862414,-0.0674244984984397,0.0,0.0,0.0,-0.0177764780819416,60.0,18.89435768127441,0.0,-9.388665489495909e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0001101321176975,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2247619628906,0.0,0.0,0.0001159745370387,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,8.565843745600432e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.000115974478831,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0005501307314261,285.18829345703125,294.1499938964844,298.8323974609375,294.9501953125,299.5279846191406,298.8461608886719,286.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734730796888,2.6150079435183216e-08,0.0011734468862414,-0.0674244984984397,0.0,0.0,0.0,-0.0177764780819416,60.0,18.89435768127441,0.0,-9.388665489495909e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001101439484045,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.22784423828125,0.0,0.0,0.0001159870007541,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,8.566764154238626e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001159869352704,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0005501898704096,285.1932983398437,294.1499938964844,298.8160705566406,294.95050048828125,299.5132751464844,298.8297424316406,286.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735960142686,2.6164775235315574e-08,0.0011735698208212,-0.0674627497792244,0.0,0.0,0.0,-0.0177837498486042,60.0,18.877010345458984,0.0,-9.390676325438109e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001101439484045,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.22784423828125,0.0,0.0,0.0001159870007541,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,8.566764154238626e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001159869352704,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0005501898704096,285.1932983398437,294.1499938964844,298.8160705566406,294.95050048828125,299.5132751464844,298.8297424316406,286.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735960142686,2.6164775235315574e-08,0.0011735698208212,-0.0674627497792244,0.0,0.0,0.0,-0.0177837498486042,60.0,18.877010345458984,0.0,-9.390676325438109e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001102151654777,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2308349609375,0.0,0.0,0.0001160619940492,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,8.572303340770304e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.0001160619358415,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0005505456356331,285.1982116699219,294.1499938964844,298.7996826171875,294.9507141113281,299.4985656738281,298.8133544921875,286.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743699433282,2.62534900485889e-08,0.0011743436334654,-0.0676936507225036,0.0,0.0,0.0,-0.0178278051316738,60.0,18.8653507232666,0.0,-9.40281736916404e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001102151654777,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2308349609375,0.0,0.0,0.0001160619940492,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,8.572303340770304e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.0001160619358415,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0005505456356331,285.1982116699219,294.1499938964844,298.7996826171875,294.9507141113281,299.4985656738281,298.8133544921875,286.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743699433282,2.62534900485889e-08,0.0011743436334654,-0.0676936507225036,0.0,0.0,0.0,-0.0178278051316738,60.0,18.8653507232666,0.0,-9.40281736916404e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0001102355672628,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2323303222656,0.0,0.0,0.0001160834654001,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,8.573889499530196e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0001160834144684,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,0.0005506475572474,285.2006530761719,294.1499938964844,298.7914733886719,294.9507751464844,299.4912109375,298.80517578125,286.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745811207219,2.6278875964180773e-08,0.0011745548108592,-0.0677597299218177,0.0,0.0,0.0,-0.0178403612226247,60.0,18.859600067138672,0.0,-9.406294054770117e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
