time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0001102291644201,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2338256835937,0.0,0.0,0.0001160767351393,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,8.573391824029386e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.0001160766769316,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,0.0005506156012415,285.2030944824219,294.1499938964844,298.7832336425781,294.9508056640625,299.4838562011719,298.7969665527344,286.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745042866095,2.627087170026244e-08,0.0011744779767468,-0.0677389055490493,0.0,0.0,0.0,-0.0178363509476184,60.0,18.85145568847656,0.0,-9.405199108414308e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.000110165492515,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2369079589844,0.0,0.0,0.0001160096799139,299.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,8.568439079681411e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0001160096217063,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0005502975545823,285.2081298828125,294.1499938964844,298.76666259765625,294.95074462890625,299.4691162109375,298.780517578125,286.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738268658518,2.6191477431325442e-08,0.0011738006724044,-0.0675322487950325,0.0,0.0,0.0,-0.0177969988435506,60.0,18.82596206665039,0.0,-9.394329936185389e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.000110165492515,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2369079589844,0.0,0.0,0.0001160096799139,299.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,8.568439079681411e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0001160096217063,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0005502975545823,285.2081298828125,294.1499938964844,298.76666259765625,294.95074462890625,299.4691162109375,298.780517578125,286.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738268658518,2.6191477431325442e-08,0.0011738006724044,-0.0675322487950325,0.0,0.0,0.0,-0.0177969988435506,60.0,18.82596206665039,0.0,-9.394329936185389e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001100209265132,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2401733398437,0.0,0.0,0.0001158574377768,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,8.557194814784452e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001158573868451,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.000549575430341,285.2133483886719,294.1499938964844,298.75,294.95050048828125,299.454345703125,298.76397705078125,286.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722843628376,2.6011269582681962e-08,0.0011722584022209,-0.0670631676912307,0.0,0.0,0.0,-0.0177076552063226,60.0,18.78717041015625,0.0,-9.369683340310077e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001100209265132,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2401733398437,0.0,0.0,0.0001158574377768,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,8.557194814784452e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001158573868451,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.000549575430341,285.2133483886719,294.1499938964844,298.75,294.95050048828125,299.454345703125,298.76397705078125,286.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722843628376,2.6011269582681962e-08,0.0011722584022209,-0.0670631676912307,0.0,0.0,0.0,-0.0177076552063226,60.0,18.78717041015625,0.0,-9.369683340310077e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001096979394787,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2436218261719,0.0,0.0,0.0001155173231381,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,8.532073843525723e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0001155172649305,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0005479620886035,285.21875,294.1499938964844,298.733154296875,294.9501953125,299.4396057128906,298.747314453125,286.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688496451824,2.5608738241089668e-08,0.0011688240338116,-0.0660151988267898,0.0,0.0,0.0,-0.017508141696453,60.0,18.723751068115234,0.0,-9.314745597066577e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001096979394787,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2436218261719,0.0,0.0,0.0001155173231381,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,8.532073843525723e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0001155172649305,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0005479620886035,285.21875,294.1499938964844,298.733154296875,294.9501953125,299.4396057128906,298.747314453125,286.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688496451824,2.5608738241089668e-08,0.0011688240338116,-0.0660151988267898,0.0,0.0,0.0,-0.017508141696453,60.0,18.723751068115234,0.0,-9.314745597066577e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0001093741084332,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.24713134765625,0.0,0.0,0.0001151763062807,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,8.506886661052704e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.000115176255349,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0005463445559144,285.22418212890625,294.1499938964844,298.716064453125,294.9499206542969,299.4248352050781,298.7305603027344,286.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654123663902,2.5205162401675807e-08,0.0011653871042653,-0.0649642944335937,0.0,0.0,0.0,-0.0173081420361995,60.0,18.65547180175781,0.0,-9.25982561739147e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0001093741084332,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.24713134765625,0.0,0.0,0.0001151763062807,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,8.506886661052704e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.000115176255349,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0005463445559144,285.22418212890625,294.1499938964844,298.716064453125,294.9499206542969,299.4248352050781,298.7305603027344,286.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654123663902,2.5205162401675807e-08,0.0011653871042653,-0.0649642944335937,0.0,0.0,0.0,-0.0173081420361995,60.0,18.65547180175781,0.0,-9.25982561739147e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0001091383019229,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2489013671875,0.0,0.0,0.0001149279923993,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,8.488546154694632e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001149279414676,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0005451666656881,285.2269592285156,294.1499938964844,298.7074279785156,294.9498291015625,299.41748046875,298.7221984863281,286.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629016371443,2.4911292584306466e-08,0.0011628767242655,-0.0641989335417747,0.0,0.0,0.0,-0.0171624701470136,60.0,18.61291885375977,0.0,-9.219937879834108e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001088233693735,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.250732421875,0.0,0.0,0.0001145963542512,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,8.464050915790722e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001145962960436,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0005435934872366,285.229736328125,294.1499938964844,298.6987609863281,294.94976806640625,299.4101257324219,298.7138061523437,286.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595361866056,2.4518808316997823e-08,0.0011595116229727,-0.063176579773426,0.0,0.0,0.0,-0.0169678553938865,60.0,18.56233787536621,0.0,-9.166801362425758e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.000107932195533,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2544250488281,0.0,0.0,0.0001136578939622,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,8.394737233174965e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001136578430305,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0005391419399529,285.2353515625,294.1499938964844,298.68121337890625,294.9496459960937,299.3955383300781,298.6969909667969,286.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500470573082,2.3408247784573177e-08,0.0011500236578285,-0.0602826923131942,0.0,0.0,0.0,-0.0164173431694507,60.0,18.426488876342773,0.0,-9.017272617484197e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.000107932195533,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2544250488281,0.0,0.0,0.0001136578939622,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,8.394737233174965e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001136578430305,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0005391419399529,285.2353515625,294.1499938964844,298.68121337890625,294.9496459960937,299.3955383300781,298.6969909667969,286.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500470573082,2.3408247784573177e-08,0.0011500236578285,-0.0602826923131942,0.0,0.0,0.0,-0.0164173431694507,60.0,18.426488876342773,0.0,-9.017272617484197e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.000106951330963,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2581481933594,0.0,0.0,0.0001126249990193,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,8.318447362398729e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0001126249480876,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0005342423683032,285.24102783203125,294.1499938964844,298.6634216308594,294.9495849609375,299.3809509277344,298.6801452636719,286.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395977344363,2.2185941972452383e-08,0.0011395754991099,-0.0570959113538265,0.0,0.0,0.0,-0.0158114116638898,60.0,18.277568817138672,0.0,-8.854117794498961e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.000106951330963,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2581481933594,0.0,0.0,0.0001126249990193,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,8.318447362398729e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0001126249480876,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0005342423683032,285.24102783203125,294.1499938964844,298.6634216308594,294.9495849609375,299.3809509277344,298.6801452636719,286.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395977344363,2.2185941972452383e-08,0.0011395754991099,-0.0570959113538265,0.0,0.0,0.0,-0.0158114116638898,60.0,18.277568817138672,0.0,-8.854117794498961e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0001056372420862,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.261962890625,0.0,0.0,0.0001112411991925,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,8.216240530600771e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0001112411482608,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.000527678290382,285.2467346191406,294.1499938964844,298.6454162597656,294.9495849609375,299.3665466308594,298.6635131835937,286.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255942517891,2.0548425183619656e-08,0.0011255737626925,-0.0528239384293556,0.0,0.0,0.0,-0.014999627135694,60.0,18.08167839050293,0.0,-8.637872639383205e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0001056372420862,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.261962890625,0.0,0.0,0.0001112411991925,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,8.216240530600771e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0001112411482608,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.000527678290382,285.2467346191406,294.1499938964844,298.6454162597656,294.9495849609375,299.3665466308594,298.6635131835937,286.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255942517891,2.0548425183619656e-08,0.0011255737626925,-0.0528239384293556,0.0,0.0,0.0,-0.014999627135694,60.0,18.08167839050293,0.0,-8.637872639383205e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0001042219155351,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.26580810546875,0.0,0.0,0.0001097507847589,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,8.106158929876983e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001097507411031,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0005206084460951,285.2524719238281,294.1499938964844,298.6271667480469,294.9496765136719,299.352294921875,298.6470031738281,286.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.878479061190319e-08,0.0011104961158707,-0.0482197813689708,0.0,0.0,0.0,-0.0141253322362899,60.0,17.86526870727539,0.0,-8.407958063116895e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0001042219155351,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.26580810546875,0.0,0.0,0.0001097507847589,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,8.106158929876983e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001097507411031,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0005206084460951,285.2524719238281,294.1499938964844,298.6271667480469,294.9496765136719,299.352294921875,298.6470031738281,286.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.878479061190319e-08,0.0011104961158707,-0.0482197813689708,0.0,0.0,0.0,-0.0141253322362899,60.0,17.86526870727539,0.0,-8.407958063116895e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,0.0001034877350321,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.26776123046875,0.0,0.0,0.0001089776633307,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,8.04905648692511e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.000108977612399,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0005169411306269,285.2553405761719,294.1499938964844,298.61798095703125,294.9497375488281,299.3451538085937,298.63873291015625,286.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026844149455,1.786994197061631e-08,0.0011026664869859,-0.0458302721381187,0.0,0.0,0.0,-0.0136717688292264,60.0,17.756587982177734,0.0,-8.289915598425068e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0001027132748276,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2696838378906,0.0,0.0,0.0001081621157936,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,7.988820289028808e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001081620648619,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0005130725330673,285.2582092285156,294.1499938964844,298.60870361328125,294.9498291015625,299.3380126953125,298.6304931640625,286.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904900590475336e-08,0.0010944042587652,-0.0433088317513465,0.0,0.0,0.0,-0.0131933046504855,60.0,17.64090919494629,0.0,-8.16629963651394e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001012037682812,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2735900878906,0.0,0.0,0.0001065725227817,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,7.87141325417906e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.000106572479126,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0005055322544649,285.26397705078125,294.1499938964844,298.59002685546875,294.9500427246094,299.32391357421875,298.6142578125,286.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023989163864826e-08,0.0010783243924379,-0.0383921116590499,0.0,0.0,0.0,-0.0122608747333288,60.0,17.40139389038086,0.0,-7.928029788217827e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001012037682812,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2735900878906,0.0,0.0,0.0001065725227817,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,7.87141325417906e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.000106572479126,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0005055322544649,285.26397705078125,294.1499938964844,298.59002685546875,294.9500427246094,299.32391357421875,298.6142578125,286.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023989163864826e-08,0.0010783243924379,-0.0383921116590499,0.0,0.0,0.0,-0.0122608747333288,60.0,17.40139389038086,0.0,-7.928029788217827e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,9.977701847674324e-05,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.27752685546875,0.0,0.0,0.0001050700884661,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.760443986626342e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001050700448104,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.000498405424878,285.2697448730469,294.1499938964844,298.5711364746094,294.9503173828125,299.30987548828125,298.5984802246094,286.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246236107988809e-08,0.001063123694621,-0.0337425246834754,0.0,0.0,0.0,-0.0113795697689056,60.0,17.163509368896484,0.0,-7.70606689570741e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,9.977701847674324e-05,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.27752685546875,0.0,0.0,0.0001050700884661,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.760443986626342e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001050700448104,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.000498405424878,285.2697448730469,294.1499938964844,298.5711364746094,294.9503173828125,299.30987548828125,298.5984802246094,286.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246236107988809e-08,0.001063123694621,-0.0337425246834754,0.0,0.0,0.0,-0.0113795697689056,60.0,17.163509368896484,0.0,-7.70606689570741e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.846909233601764e-05,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.281494140625,0.0,0.0,0.0001036927787936,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,7.658715912839398e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0001036927351378,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0004918720806017,285.2755432128906,294.1499938964844,298.552001953125,294.95068359375,299.2959289550781,298.5829772949219,286.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492010042071,1.1616557493709934e-08,0.0010491893626749,-0.0294783152639865,0.0,0.0,0.0,-0.0105716725811362,60.0,16.935787200927734,0.0,-7.50535704696631e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.846909233601764e-05,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.281494140625,0.0,0.0,0.0001036927787936,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,7.658715912839398e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0001036927351378,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0004918720806017,285.2755432128906,294.1499938964844,298.552001953125,294.95068359375,299.2959289550781,298.5829772949219,286.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492010042071,1.1616557493709934e-08,0.0010491893626749,-0.0294783152639865,0.0,0.0,0.0,-0.0105716725811362,60.0,16.935787200927734,0.0,-7.50535704696631e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,9.734054037835448e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2855224609375,0.0,0.0,0.0001025043602567,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,7.57093948777765e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0001025043166009,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004862347559537,285.2813720703125,294.1499938964844,298.5326538085937,294.9511108398437,299.28204345703125,298.5677795410156,286.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210404077781732e-08,0.00103716540616,-0.0257977005094289,0.0,0.0,0.0,-0.0098745813593268,60.0,16.728761672973633,0.0,-7.334302409844895e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,9.734054037835448e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2855224609375,0.0,0.0,0.0001025043602567,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,7.57093948777765e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0001025043166009,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004862347559537,285.2813720703125,294.1499938964844,298.5326538085937,294.9511108398437,299.28204345703125,298.5677795410156,286.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210404077781732e-08,0.00103716540616,-0.0257977005094289,0.0,0.0,0.0,-0.0098745813593268,60.0,16.728761672973633,0.0,-7.334302409844895e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,9.6808529633563e-05,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875671386719,0.0,0.0,0.0001019441187963,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.529561116825789e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001019440824165,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0004835772560909,285.2842712402344,294.1499938964844,298.5229187011719,294.95135498046875,299.2751159667969,298.5602722167969,286.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315090185031,9.547532542342196e-09,0.0010314994724467,-0.0240622628480196,0.0,0.0,0.0,-0.0095459790900349,60.0,16.630966186523438,0.0,-7.254349299046225e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.63313432293944e-05,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28961181640625,0.0,0.0,0.0001014416193356,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,7.49244645703584e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001014415829558,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0004811936523765,285.2872009277344,294.1499938964844,298.5130920410156,294.9515991210937,299.2681884765625,298.55279541015625,286.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264217853546,8.952975250053896e-09,0.0010264128213748,-0.0225054956972599,0.0,0.0,0.0,-0.0092512182891368,60.0,16.536941528320312,0.0,-7.183007966204968e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.554911230225116e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2937316894531,0.0,0.0,0.0001006178936222,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,7.431605627061799e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0001006178499665,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0004772862594109,285.2931213378906,294.1499938964844,298.49334716796875,294.9521789550781,299.2543334960937,298.5380249023437,286.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180848184973,7.978338878444902e-09,0.0010180769022554,-0.0199532005935907,0.0,0.0,0.0,-0.0087680397555232,60.0,16.37435531616211,0.0,-7.066823570767157e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.554911230225116e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2937316894531,0.0,0.0,0.0001006178936222,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,7.431605627061799e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0001006178499665,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0004772862594109,285.2931213378906,294.1499938964844,298.49334716796875,294.9521789550781,299.2543334960937,298.5380249023437,286.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180848184973,7.978338878444902e-09,0.0010180769022554,-0.0199532005935907,0.0,0.0,0.0,-0.0087680397555232,60.0,16.37435531616211,0.0,-7.066823570767157e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.4846029242035e-05,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2978820800781,0.0,0.0,9.987750672735274e-05,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,7.376921712420881e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.987747034756468e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.000473774241982,285.2990417480469,294.1499938964844,298.4733581542969,294.9527893066406,299.240478515625,298.52325439453125,286.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105923283845,7.102329835362298e-09,0.0010105852270498,-0.0176588501781225,0.0,0.0,0.0,-0.0083337603136897,60.0,16.224042892456055,0.0,-6.963202991983053e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.4846029242035e-05,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2978820800781,0.0,0.0,9.987750672735274e-05,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,7.376921712420881e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.987747034756468e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.000473774241982,285.2990417480469,294.1499938964844,298.4733581542969,294.9527893066406,299.240478515625,298.52325439453125,286.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105923283845,7.102329835362298e-09,0.0010105852270498,-0.0176588501781225,0.0,0.0,0.0,-0.0083337603136897,60.0,16.224042892456055,0.0,-6.963202991983053e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.436614345759152e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3020935058594,0.0,0.0,9.937216964317486e-05,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,7.339597505051643e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,9.93721332633868e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0004713771631941,285.30499267578125,294.1499938964844,298.45318603515625,294.9535217285156,299.2265930175781,298.5084228515625,286.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054775048047,6.5044138963799014e-09,0.0010054709855467,-0.0160926915705204,0.0,0.0,0.0,-0.0080373398959636,60.0,16.101219177246094,0.0,-6.8929168151044e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.436614345759152e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3020935058594,0.0,0.0,9.937216964317486e-05,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,7.339597505051643e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,9.93721332633868e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0004713771631941,285.30499267578125,294.1499938964844,298.45318603515625,294.9535217285156,299.2265930175781,298.5084228515625,286.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054775048047,6.5044138963799014e-09,0.0010054709855467,-0.0160926915705204,0.0,0.0,0.0,-0.0080373398959636,60.0,16.101219177246094,0.0,-6.8929168151044e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,9.408553160028532e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.306396484375,0.0,0.0,9.907667117659004e-05,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,7.317771814996377e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,9.907662752084434e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0004699754645116,285.31103515625,294.1499938964844,298.43280029296875,294.95428466796875,299.212646484375,298.49322509765625,286.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024866787716,6.154772691502329e-09,0.0010024805087596,-0.0151768010109663,0.0,0.0,0.0,-0.0078640040010213,60.0,16.00783920288086,0.0,-6.851980316469053e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,9.408553160028532e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.306396484375,0.0,0.0,9.907667117659004e-05,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,7.317771814996377e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,9.907662752084434e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0004699754645116,285.31103515625,294.1499938964844,298.43280029296875,294.95428466796875,299.212646484375,298.49322509765625,286.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024866787716,6.154772691502329e-09,0.0010024805087596,-0.0151768010109663,0.0,0.0,0.0,-0.0078640040010213,60.0,16.00783920288086,0.0,-6.851980316469053e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
