time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,9.401235001860186e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3085632324219,0.0,0.0,9.89996042335406e-05,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,7.312079833354801e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,9.899956785375252e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0004696099204011,285.3140869140625,294.1499938964844,298.4225158691406,294.9547119140625,299.20562744140625,298.4853820800781,286.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017070453613,6.063586077686978e-09,0.0010017009917646,-0.0149379298090934,0.0,0.0,0.0,-0.0078188003972172,60.0,15.97170066833496,0.0,-6.84132430706086e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,9.398433030582964e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.31072998046875,0.0,0.0,9.897010022541508e-05,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,7.309900684049353e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.8970063845627e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0004694699600804,285.317138671875,294.1499938964844,298.4122009277344,294.9551696777344,299.1985778808594,298.477294921875,286.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014079743996,6.0286660108488385e-09,0.0010014020372182,-0.014846452511847,0.0,0.0,0.0,-0.0078014866448938,60.0,15.942675590515137,0.0,-6.837245791757597e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.402950672665612e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3151550292969,0.0,0.0,9.90176704362966e-05,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,7.313414243981242e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.901763405650854e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0004696956311818,285.3233337402344,294.1499938964844,298.39141845703125,294.9560852050781,299.1844177246094,298.4603271484375,286.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018878383561,6.084925452398693e-09,0.0010018817847594,-0.0149938315153121,0.0,0.0,0.0,-0.0078293709084391,60.0,15.90124797821045,0.0,-6.843817601520642e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.402950672665612e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3151550292969,0.0,0.0,9.90176704362966e-05,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,7.313414243981242e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.901763405650854e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0004696956311818,285.3233337402344,294.1499938964844,298.39141845703125,294.9560852050781,299.1844177246094,298.4603271484375,286.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018878383561,6.084925452398693e-09,0.0010018817847594,-0.0149938315153121,0.0,0.0,0.0,-0.0078293709084391,60.0,15.90124797821045,0.0,-6.843817601520642e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.416617831448092e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3196716308594,0.0,0.0,9.916159615386276e-05,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,7.324044418055564e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,9.91615597740747e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0004703783488366,285.32958984375,294.1499938964844,298.37042236328125,294.95709228515625,299.17010498046875,298.442138671875,286.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033436119556,6.2551870350091585e-09,0.0010033373255282,-0.0154398437589406,0.0,0.0,0.0,-0.0079137748107314,60.0,15.879122734069824,0.0,-6.863724877348433e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.416617831448092e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3196716308594,0.0,0.0,9.916159615386276e-05,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,7.324044418055564e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,9.91615597740747e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0004703783488366,285.32958984375,294.1499938964844,298.37042236328125,294.95709228515625,299.17010498046875,298.442138671875,286.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033436119556,6.2551870350091585e-09,0.0010033373255282,-0.0154398437589406,0.0,0.0,0.0,-0.0079137748107314,60.0,15.879122734069824,0.0,-6.863724877348433e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,9.433599188923836e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32427978515625,0.0,0.0,9.934041008818896e-05,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,7.33725173631683e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.934037370840088e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0004712266090791,285.3359680175781,294.1499938964844,298.3492126464844,294.95819091796875,299.1556396484375,298.42266845703125,286.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051537537947,6.466734259191753e-09,0.0010051472345367,-0.0159939937293529,0.0,0.0,0.0,-0.008018652908504,60.0,15.868847846984863,0.0,-6.888499370916179e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,9.433599188923836e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32427978515625,0.0,0.0,9.934041008818896e-05,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,7.33725173631683e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.934037370840088e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0004712266090791,285.3359680175781,294.1499938964844,298.3492126464844,294.95819091796875,299.1556396484375,298.42266845703125,286.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051537537947,6.466734259191753e-09,0.0010051472345367,-0.0159939937293529,0.0,0.0,0.0,-0.008018652908504,60.0,15.868847846984863,0.0,-6.888499370916179e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,9.447443881072104e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3289489746094,0.0,0.0,9.948619845090434e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,7.34801942599006e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,9.948616934707388e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0004719182034023,285.3424072265625,294.1499938964844,298.3278503417969,294.9593505859375,299.1410522460937,298.4023132324219,286.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066288523375,6.6392038533535924e-09,0.0010066222166642,-0.016445767134428,0.0,0.0,0.0,-0.0081041539087891,60.0,15.861225128173828,0.0,-6.908730654231476e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,9.447443881072104e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3289489746094,0.0,0.0,9.948619845090434e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,7.34801942599006e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,9.948616934707388e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0004719182034023,285.3424072265625,294.1499938964844,298.3278503417969,294.9593505859375,299.1410522460937,298.4023132324219,286.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066288523375,6.6392038533535924e-09,0.0010066222166642,-0.016445767134428,0.0,0.0,0.0,-0.0081041539087891,60.0,15.861225128173828,0.0,-6.908730654231476e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.452861559111624e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3313293457031,0.0,0.0,9.954324923455717e-05,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,7.352232933044434e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.954321285476908e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0004721888108178,285.3456726074219,294.1499938964844,298.31707763671875,294.9599304199219,299.1336975097656,298.391845703125,286.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072053410112,6.7066885378608285e-09,0.0010071985889226,-0.0166225377470254,0.0,0.0,0.0,-0.0081376060843467,60.0,15.85677719116211,0.0,-6.916654626820673e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,9.457297710468993e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,9.958996815839782e-05,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,7.35568319214508e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,9.958993177860977e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0004724104364868,285.3489685058594,294.1499938964844,298.3062744140625,294.9605712890625,299.1263122558594,298.3812561035156,286.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076781036332,6.761951443223779e-09,0.0010076713515445,-0.0167672932147979,0.0,0.0,0.0,-0.0081650028005242,60.0,15.85153865814209,0.0,-6.92314756634005e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.464327740715817e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33856201171875,0.0,0.0,9.966399375116453e-05,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,7.361151074292138e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.966395737137644e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0004727616033051,285.3555908203125,294.1499938964844,298.28448486328125,294.9618835449219,299.1114196777344,298.3598022460937,286.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084274690598,6.849515621354385e-09,0.0010084206005558,-0.0169966556131839,0.0,0.0,0.0,-0.0082084145396947,60.0,15.839092254638672,0.0,-6.933441198953005e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.464327740715817e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33856201171875,0.0,0.0,9.966399375116453e-05,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,7.361151074292138e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.966395737137644e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0004727616033051,285.3555908203125,294.1499938964844,298.28448486328125,294.9618835449219,299.1114196777344,298.3598022460937,286.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084274690598,6.849515621354385e-09,0.0010084206005558,-0.0169966556131839,0.0,0.0,0.0,-0.0082084145396947,60.0,15.839092254638672,0.0,-6.933441198953005e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,9.470118675380944e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.343505859375,0.0,0.0,9.97249808278866e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,7.365655619651079e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,9.972494444809854e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0004730508953798,285.3623046875,294.1499938964844,298.2625427246094,294.9632873535156,299.0964050292969,298.3379821777344,286.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090440046042,6.921650808067171e-09,0.0010090371361002,-0.0171856023371219,0.0,0.0,0.0,-0.0082441736012697,60.0,15.825122833251951,0.0,-6.941926500303452e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,9.470118675380944e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.343505859375,0.0,0.0,9.97249808278866e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,7.365655619651079e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,9.972494444809854e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0004730508953798,285.3623046875,294.1499938964844,298.2625427246094,294.9632873535156,299.0964050292969,298.3379821777344,286.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090440046042,6.921650808067171e-09,0.0010090371361002,-0.0171856023371219,0.0,0.0,0.0,-0.0082441736012697,60.0,15.825122833251951,0.0,-6.941926500303452e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,9.475986735196784e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3485107421875,0.0,0.0,9.978676825994626e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,7.370219100266695e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,9.97867391561158e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.0004733440291602,285.3690795898437,294.1499938964844,298.2403869628906,294.9647521972656,299.08123779296875,298.3159484863281,286.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096689220517,6.994739898402713e-09,0.0010096618207171,-0.0173770450055599,0.0,0.0,0.0,-0.0082804057747125,60.0,15.81093692779541,0.0,-6.950529751748037e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,9.475986735196784e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3485107421875,0.0,0.0,9.978676825994626e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,7.370219100266695e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,9.97867391561158e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.0004733440291602,285.3690795898437,294.1499938964844,298.2403869628906,294.9647521972656,299.08123779296875,298.3159484863281,286.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096689220517,6.994739898402713e-09,0.0010096618207171,-0.0173770450055599,0.0,0.0,0.0,-0.0082804057747125,60.0,15.81093692779541,0.0,-6.950529751748037e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.483579196967185e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.35357666015625,0.0,0.0,9.986672375816852e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,7.376124267466366e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,9.986668737838043e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0004737233102787,285.3759460449219,294.1499938964844,298.21807861328125,294.96630859375,299.0659484863281,298.2935791015625,286.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104777757078,7.089314912889222e-09,0.0010104706743732,-0.0176247619092464,0.0,0.0,0.0,-0.0083272913470864,60.0,15.79861068725586,0.0,-6.961669640759284e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.483579196967185e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.35357666015625,0.0,0.0,9.986672375816852e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,7.376124267466366e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,9.986668737838043e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0004737233102787,285.3759460449219,294.1499938964844,298.21807861328125,294.96630859375,299.0659484863281,298.2935791015625,286.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104777757078,7.089314912889222e-09,0.0010104706743732,-0.0176247619092464,0.0,0.0,0.0,-0.0083272913470864,60.0,15.79861068725586,0.0,-6.961669640759284e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.488124487688764e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3561706542969,0.0,0.0,9.991458500735462e-05,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,7.379659655271098e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,9.991454862756656e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0004739503492601,285.37939453125,294.1499938964844,298.20684814453125,294.96710205078125,299.0582580566406,298.2822570800781,286.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109624126926,7.145932290342216e-09,0.0010109553113579,-0.0177730582654476,0.0,0.0,0.0,-0.0083553614094853,60.0,15.793499946594238,0.0,-6.968343058133541e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,9.49362147366628e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3587646484375,0.0,0.0,9.997247252613306e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,7.383935007965192e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.9972436146345e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0004742249439004,285.38287353515625,294.1499938964844,298.195556640625,294.9679260253906,299.0505065917969,298.2708435058594,286.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011547865346,7.214411290590306e-09,0.0010115406475961,-0.0179524198174476,0.0,0.0,0.0,-0.00838930811733,60.0,15.78948974609375,0.0,-6.976418376325455e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,9.507901995675638e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3639831542969,0.0,0.0,0.0001001228520181,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,7.395042484859005e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,0.0001001228229142,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,0.0004749383078888,285.3899230957031,294.1499938964844,298.1728820800781,294.9696350097656,299.034912109375,298.2476501464844,286.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130687151104,7.3923160925915e-09,0.0010130613809451,-0.0184183865785598,0.0,0.0,0.0,-0.0084775006398558,60.0,15.78569221496582,0.0,-6.997420598509052e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,9.507901995675638e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3639831542969,0.0,0.0,0.0001001228520181,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,7.395042484859005e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,0.0001001228229142,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,0.0004749383078888,285.3899230957031,294.1499938964844,298.1728820800781,294.9696350097656,299.034912109375,298.2476501464844,286.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130687151104,7.3923160925915e-09,0.0010130613809451,-0.0184183865785598,0.0,0.0,0.0,-0.0084775006398558,60.0,15.78569221496582,0.0,-6.997420598509052e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,9.526991925667971e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.36932373046875,0.0,0.0,0.000100323872175,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,7.409889076370746e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001003238430712,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0004758918657898,285.3970031738281,294.1499938964844,298.1499938964844,294.971435546875,299.0191650390625,298.2236328125,286.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151020251214,7.630132081715146e-09,0.0010150943417102,-0.0190412532538175,0.0,0.0,0.0,-0.0085953939706087,60.0,15.786979675292969,0.0,-7.025543879990438e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,9.526991925667971e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.36932373046875,0.0,0.0,0.000100323872175,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,7.409889076370746e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001003238430712,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0004758918657898,285.3970031738281,294.1499938964844,298.1499938964844,294.971435546875,299.0191650390625,298.2236328125,286.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151020251214,7.630132081715146e-09,0.0010150943417102,-0.0190412532538175,0.0,0.0,0.0,-0.0085953939706087,60.0,15.786979675292969,0.0,-7.025543879990438e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,9.553672862239182e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3747253417969,0.0,0.0,0.0001006048405542,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,7.43064156267792e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,0.0001006048114504,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0004772246757056,285.4042053222656,294.1499938964844,298.1086730957031,294.9613952636719,299.0030212402344,298.195556640625,286.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179445380344,7.962540848893696e-09,0.0010179366217926,-0.0199118312448263,0.0,0.0,0.0,-0.0087601821869611,60.0,15.78724765777588,0.0,-7.064948448487486e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,9.553672862239182e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3747253417969,0.0,0.0,0.0001006048405542,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,7.43064156267792e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,0.0001006048114504,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0004772246757056,285.4042053222656,294.1499938964844,298.1086730957031,294.9613952636719,299.0030212402344,298.195556640625,286.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179445380344,7.962540848893696e-09,0.0010179366217926,-0.0199118312448263,0.0,0.0,0.0,-0.0087601821869611,60.0,15.78724765777588,0.0,-7.064948448487486e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,9.589584078639746e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3802185058594,0.0,0.0,0.0001009830011753,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,7.458571781171486e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0001009829647955,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0004790185193996,285.4114990234375,294.1499938964844,298.03228759765625,294.9286193847656,298.98590087890625,298.1549987792969,286.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217702947556,8.409942964249241e-09,0.0010217619128525,-0.0210835039615631,0.0,0.0,0.0,-0.0089819766581058,60.0,15.768959999084473,0.0,-7.118158151797618e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,9.589584078639746e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3802185058594,0.0,0.0,0.0001009830011753,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,7.458571781171486e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0001009829647955,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0004790185193996,285.4114990234375,294.1499938964844,298.03228759765625,294.9286193847656,298.98590087890625,298.1549987792969,286.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217702947556,8.409942964249241e-09,0.0010217619128525,-0.0210835039615631,0.0,0.0,0.0,-0.0089819766581058,60.0,15.768959999084473,0.0,-7.118158151797618e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,9.611366840545088e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.38299560546875,0.0,0.0,0.000101212383015,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,7.475513848476112e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,0.0001012123466352,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0004801065952051,285.4151916503906,294.1499938964844,297.98175048828125,294.9041748046875,298.9766845703125,298.1268615722656,286.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240920819342,8.681329433102292e-09,0.001024083350785,-0.0217941794544458,0.0,0.0,0.0,-0.0091165183112025,60.0,15.74976634979248,0.0,-7.150531189381581e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,9.635712194722146e-05,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3858337402344,0.0,0.0,0.0001014687513816,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,7.494449528167024e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0001014687222777,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0004813227278646,285.4189147949219,294.1499938964844,297.92340087890625,294.8746337890625,298.9670104980469,298.0928955078125,286.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266859317198,8.984650357035662e-09,0.00102667696774,-0.0225884448736906,0.0,0.0,0.0,-0.0092668877914547,60.0,15.72453498840332,0.0,-7.186800843328457e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,9.692781168268992e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3915100097656,0.0,0.0,0.0001020697091007,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,7.53883650759235e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001020696799969,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.000484173418954,285.4264221191406,294.1499938964844,297.7846069335937,294.8009338378906,298.94610595703125,298.0059509277344,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327650234103,9.695666491893462e-09,0.0010327553609386,-0.0244501158595085,0.0,0.0,0.0,-0.0096193617209792,60.0,15.656867027282717,0.0,-7.27217965845739e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,9.692781168268992e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3915100097656,0.0,0.0,0.0001020697091007,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,7.53883650759235e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001020696799969,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.000484173418954,285.4264221191406,294.1499938964844,297.7846069335937,294.8009338378906,298.94610595703125,298.0059509277344,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327650234103,9.695666491893462e-09,0.0010327553609386,-0.0244501158595085,0.0,0.0,0.0,-0.0096193617209792,60.0,15.656867027282717,0.0,-7.27217965845739e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,9.76077135419473e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3973388671875,0.0,0.0,0.0001027856851578,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,7.591718167532235e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.000102785656054,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,0.0004875697195529,285.4340209960937,294.1499938964844,297.6184387207031,294.7089233398437,298.92254638671875,297.88922119140625,286.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040008617565,1.0542771100574557e-08,0.0010399980237707,-0.026667783036828,0.0,0.0,0.0,-0.0100393034517765,60.0,15.566393852233888,0.0,-7.374557497996649e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,9.76077135419473e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3973388671875,0.0,0.0,0.0001027856851578,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,7.591718167532235e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.000102785656054,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,0.0004875697195529,285.4340209960937,294.1499938964844,297.6184387207031,294.7089233398437,298.92254638671875,297.88922119140625,286.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040008617565,1.0542771100574557e-08,0.0010399980237707,-0.026667783036828,0.0,0.0,0.0,-0.0100393034517765,60.0,15.566393852233888,0.0,-7.374557497996649e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,9.841460268944502e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4032592773437,0.0,0.0,0.000103635371488,299.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,7.654475484741852e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001036353423842,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0004916002508252,285.4418029785156,294.1499938964844,297.4274597167969,294.60009765625,298.89556884765625,297.7376708984375,286.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486060054972,1.154808959569209e-08,0.0010485944803804,-0.0292991362512111,0.0,0.0,0.0,-0.010537683032453,60.0,15.453816413879396,0.0,-7.496984011368113e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,9.841460268944502e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4032592773437,0.0,0.0,0.000103635371488,299.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,7.654475484741852e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001036353423842,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0004916002508252,285.4418029785156,294.1499938964844,297.4274597167969,294.60009765625,298.89556884765625,297.7376708984375,286.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486060054972,1.154808959569209e-08,0.0010485944803804,-0.0292991362512111,0.0,0.0,0.0,-0.010537683032453,60.0,15.453816413879396,0.0,-7.496984011368113e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.935009438777342e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4093322753906,0.0,0.0,0.0001046204924932,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,7.727236516075209e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001046204633894,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0004962732782587,285.44970703125,294.1499938964844,297.2142028808594,294.47589111328125,298.8650207519531,297.553466796875,286.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585732525214,1.271366389943296e-08,0.0010585605632513,-0.0323491990566253,0.0,0.0,0.0,-0.0111155044287443,60.0,15.323691368103027,0.0,-7.640186083790469e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
