time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.935009438777342e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4093322753906,0.0,0.0,0.0001046204924932,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,7.727236516075209e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001046204633894,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0004962732782587,285.44970703125,294.1499938964844,297.2142028808594,294.47589111328125,298.8650207519531,297.553466796875,286.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585732525214,1.271366389943296e-08,0.0010585605632513,-0.0323491990566253,0.0,0.0,0.0,-0.0111155044287443,60.0,15.323691368103027,0.0,-7.640186083790469e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,9.988762030843644e-05,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.41241455078125,0.0,0.0,0.0001051865328918,299.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,7.769043440930545e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0001051865037879,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,0.0004989582812413,285.4537048339844,294.1499938964844,297.1000366210937,294.40850830078125,298.84832763671875,297.4495544433594,286.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106430076994,1.3383397501343096e-08,0.001064287382178,-0.0341013483703136,0.0,0.0,0.0,-0.0114475199952721,60.0,15.25408172607422,0.0,-7.72308155205792e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0001004318983177,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41552734375,0.0,0.0,0.0001057596891769,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,7.811376417521387e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.000105759660073,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0005016771028749,285.457763671875,294.1499938964844,296.98126220703125,294.3378295898437,298.83038330078125,297.3369140625,286.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700997663661,1.4061554587385672e-08,0.0010700856801122,-0.0358752273023128,0.0,0.0,0.0,-0.0117837088182568,60.0,15.178875923156738,0.0,-7.807474844412354e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001014157387544,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4218444824219,0.0,0.0,0.0001067957127816,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,7.887896936153993e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0001067956836777,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0005065915756858,285.4659729003906,294.1499938964844,296.7311706542969,294.1873779296875,298.79156494140625,297.0948181152344,286.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287389132367938e-08,0.0010805678321048,-0.0390808247029781,0.0,0.0,0.0,-0.0123914089053869,60.0,15.005182266235352,0.0,-7.961185843896602e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001014157387544,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4218444824219,0.0,0.0,0.0001067957127816,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,7.887896936153993e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0001067956836777,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0005065915756858,285.4659729003906,294.1499938964844,296.7311706542969,294.1873779296875,298.79156494140625,297.0948181152344,286.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287389132367938e-08,0.0010805678321048,-0.0390808247029781,0.0,0.0,0.0,-0.0123914089053869,60.0,15.005182266235352,0.0,-7.961185843896602e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001022203068714,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4283142089844,0.0,0.0,0.0001076429689419,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,7.9504752648063e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.0001076429325621,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0005106105818413,285.47430419921875,294.1499938964844,296.46649169921875,294.02606201171875,298.748291015625,296.8326416015625,286.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891559068113,1.6289872561969787e-08,0.0010891396086663,-0.0417014732956886,0.0,0.0,0.0,-0.0128883803263306,60.0,14.790593147277832,0.0,-8.088002800832329e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001022203068714,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4283142089844,0.0,0.0,0.0001076429689419,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,7.9504752648063e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.0001076429325621,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0005106105818413,285.47430419921875,294.1499938964844,296.46649169921875,294.02606201171875,298.748291015625,296.8326416015625,286.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891559068113,1.6289872561969787e-08,0.0010891396086663,-0.0417014732956886,0.0,0.0,0.0,-0.0128883803263306,60.0,14.790593147277832,0.0,-8.088002800832329e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0001028540646075,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4349060058594,0.0,0.0,0.0001083103416021,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,7.999766967259347e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0001083103052224,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,0.0005137763218954,285.4827880859375,294.1499938964844,296.1897888183594,293.85546875,298.699462890625,296.55499267578125,286.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959084611386,1.7079520020502066e-08,0.0010958913480862,-0.0437651462852954,0.0,0.0,0.0,-0.013279840350151,60.0,14.527749061584473,0.0,-8.188600020275771e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0001028540646075,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4349060058594,0.0,0.0,0.0001083103416021,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,7.999766967259347e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0001083103052224,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,0.0005137763218954,285.4827880859375,294.1499938964844,296.1897888183594,293.85546875,298.699462890625,296.55499267578125,286.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959084611386,1.7079520020502066e-08,0.0010958913480862,-0.0437651462852954,0.0,0.0,0.0,-0.013279840350151,60.0,14.527749061584473,0.0,-8.188600020275771e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0001034582382999,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.44158935546875,0.0,0.0,0.0001089465658878,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,8.04675801191479e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.000108946536784,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0005167943309061,285.4913635253906,294.1499938964844,295.90362548828125,293.67724609375,298.646484375,296.2670593261719,286.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023459956049,1.7832320509114652e-08,0.0011023281840607,-0.0457320101559162,0.0,0.0,0.0,-0.0136530343443155,60.0,14.238211631774902,0.0,-8.285081065650959e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0001034582382999,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.44158935546875,0.0,0.0,0.0001089465658878,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,8.04675801191479e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.000108946536784,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0005167943309061,285.4913635253906,294.1499938964844,295.90362548828125,293.67724609375,298.646484375,296.2670593261719,286.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023459956049,1.7832320509114652e-08,0.0011023281840607,-0.0457320101559162,0.0,0.0,0.0,-0.0136530343443155,60.0,14.238211631774902,0.0,-8.285081065650959e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.000103658203443,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4449768066406,0.0,0.0,0.0001091571393772,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,8.062311098910868e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001091571102733,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0005177931743673,285.4956970214844,294.1499938964844,295.7577819824219,293.58575439453125,298.6179504394531,296.1199951171875,286.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044765124097,1.808147587212261e-08,0.0011044583516195,-0.0463828705251216,0.0,0.0,0.0,-0.0137765500694513,60.0,14.077857971191406,0.0,-8.317137911717509e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.000103805490653,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4483947753906,0.0,0.0,0.0001093122409656,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,8.073766366578639e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0001093122045858,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0005185289192013,285.50006103515625,294.1499938964844,295.6105651855469,293.4930114746094,298.58837890625,295.9720153808594,286.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060457909479,1.826498596813053e-08,0.0011060276301577,-0.0468622148036956,0.0,0.0,0.0,-0.0138675244525074,60.0,13.909371376037598,0.0,-8.340788326677284e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0001038716945913,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.45526123046875,0.0,0.0,0.0001093819519155,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,8.078916289377958e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0001093819228117,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0005188596551306,285.5088195800781,294.1499938964844,295.3131408691406,293.30450439453125,298.5258178710937,295.6749572753906,286.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106753363274,1.8347460439827052e-08,0.0011067349696531,-0.0470776297152042,0.0,0.0,0.0,-0.0139084216207265,60.0,13.541998863220217,-0.0,-8.351427993602557e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0001038716945913,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.45526123046875,0.0,0.0,0.0001093819519155,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,8.078916289377958e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0001093819228117,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0005188596551306,285.5088195800781,294.1499938964844,295.3131408691406,293.30450439453125,298.5258178710937,295.6749572753906,286.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106753363274,1.8347460439827052e-08,0.0011067349696531,-0.0470776297152042,0.0,0.0,0.0,-0.0139084216207265,60.0,13.541998863220217,-0.0,-8.351427993602557e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.000103639657027,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4621887207031,0.0,0.0,0.000109137603431,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,8.060868276515976e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001091375743271,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0005177005659788,285.51763916015625,294.1499938964844,295.013916015625,293.11346435546875,298.4586486816406,295.3791198730469,286.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042810510843,1.8058305073509483e-08,0.0011042630067095,-0.0463223420083522,0.0,0.0,0.0,-0.0137650771066546,60.0,13.135969161987305,-0.0,-8.314153632227318e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.000103639657027,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4621887207031,0.0,0.0,0.000109137603431,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,8.060868276515976e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001091375743271,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0005177005659788,285.51763916015625,294.1499938964844,295.013916015625,293.11346435546875,298.4586486816406,295.3791198730469,286.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042810510843,1.8058305073509483e-08,0.0011042630067095,-0.0463223420083522,0.0,0.0,0.0,-0.0137650771066546,60.0,13.135969161987305,-0.0,-8.314153632227318e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,0.0001031051724567,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4691467285156,0.0,0.0,0.0001085747644538,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,8.019297092687339e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001085747353499,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0005150306969881,285.5264587402344,294.1499938964844,294.7154541015625,292.9217529296875,298.38720703125,295.0883178710937,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985868284478,1.7392295603713137e-08,0.0010985694825649,-0.044582400470972,0.0,0.0,0.0,-0.0134349139407277,60.0,12.696535110473633,-0.0,-8.228617076611044e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,0.0001031051724567,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4691467285156,0.0,0.0,0.0001085747644538,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,8.019297092687339e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001085747353499,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0005150306969881,285.5264587402344,294.1499938964844,294.7154541015625,292.9217529296875,298.38720703125,295.0883178710937,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985868284478,1.7392295603713137e-08,0.0010985694825649,-0.044582400470972,0.0,0.0,0.0,-0.0134349139407277,60.0,12.696535110473633,-0.0,-8.228617076611044e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,0.0001023229342536,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47613525390625,0.0,0.0,0.0001077510314644,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,7.958456262713298e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,0.0001077510023606,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,0.0005111233331263,285.5353088378906,294.1499938964844,294.4203186035156,292.7311706542969,298.31207275390625,294.8050231933594,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902526555582,1.6417590842365826e-08,0.0010902362409979,-0.0420352853834629,0.0,0.0,0.0,-0.0129517186433076,60.0,12.233685493469238,-0.0,-8.104230886374354e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,0.0001023229342536,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47613525390625,0.0,0.0,0.0001077510314644,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,7.958456262713298e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,0.0001077510023606,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,0.0005111233331263,285.5353088378906,294.1499938964844,294.4203186035156,292.7311706542969,298.31207275390625,294.8050231933594,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902526555582,1.6417590842365826e-08,0.0010902362409979,-0.0420352853834629,0.0,0.0,0.0,-0.0129517186433076,60.0,12.233685493469238,-0.0,-8.104230886374354e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,0.0001018467955873,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4796447753906,0.0,0.0,0.0001072496306733,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,7.921423093648627e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001072496015694,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0005087449098937,285.5397033691406,294.1499938964844,294.2748107910156,292.6369323730469,298.2730712890625,294.6675109863281,286.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851788101717,1.5824301868860857e-08,0.001085162977688,-0.040484495460987,0.0,0.0,0.0,-0.0126575995236635,60.0,11.995719909667969,-0.0,-8.028981568486415e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0001013322253129,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4831237792969,0.0,0.0,0.0001067077682819,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,7.88140096119605e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.000106707739178,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0005061745177954,285.5440979003906,294.1499938964844,294.1310729980469,292.543701171875,298.2333374023437,294.53277587890625,286.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079696114175,1.5183134749463534e-08,0.0010796808637678,-0.0388082340359687,0.0,0.0,0.0,-0.0123397475108504,60.0,11.755759239196776,-0.0,-7.94805430359702e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001002351709757,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4901123046875,0.0,0.0,0.0001055525135598,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,7.796074351062998e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0001055524844559,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0005006945575587,285.5528869628906,294.1499938964844,293.85028076171875,292.3612365722656,298.1517944335937,294.2724609375,286.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680088307708,1.3816196187121932e-08,0.0010679949773475,-0.0352334640920162,0.0,0.0,0.0,-0.0116621106863021,60.0,11.276113510131836,-0.0,-7.776887400723353e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001002351709757,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4901123046875,0.0,0.0,0.0001055525135598,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,7.796074351062998e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0001055524844559,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0005006945575587,285.5528869628906,294.1499938964844,293.85028076171875,292.3612365722656,298.1517944335937,294.2724609375,286.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680088307708,1.3816196187121932e-08,0.0010679949773475,-0.0352334640920162,0.0,0.0,0.0,-0.0116621106863021,60.0,11.276113510131836,-0.0,-7.776887400723353e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,9.912173845805228e-05,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4970703125,0.0,0.0,0.0001043800148181,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,7.709474448347464e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0001043799929902,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0004951327573508,285.56158447265625,294.1499938964844,293.5804748535156,292.1858215332031,298.06756591796875,294.02655029296875,286.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561440140008,1.2428868600977694e-08,0.0010561315575614,-0.0316040217876434,0.0,0.0,0.0,-0.0109743513166904,60.0,10.806615829467772,-0.0,-7.605070351246469e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,9.912173845805228e-05,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4970703125,0.0,0.0,0.0001043800148181,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,7.709474448347464e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0001043799929902,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0004951327573508,285.56158447265625,294.1499938964844,293.5804748535156,292.1858215332031,298.06756591796875,294.02655029296875,286.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561440140008,1.2428868600977694e-08,0.0010561315575614,-0.0316040217876434,0.0,0.0,0.0,-0.0109743513166904,60.0,10.806615829467772,-0.0,-7.605070351246469e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,9.80869954219088e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5039978027344,0.0,0.0,0.0001032903819577,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,7.62899435358122e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001032903528539,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.000489964033477,285.5702819824219,294.1499938964844,293.32421875,292.0195007324219,297.9808654785156,293.7958374023437,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451187845319,1.1139602129617288e-08,0.0010451077250763,-0.0282300114631652,0.0,0.0,0.0,-0.0103352088481187,60.0,10.359212875366213,-0.0,-7.447116701087e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,9.80869954219088e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5039978027344,0.0,0.0,0.0001032903819577,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,7.62899435358122e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001032903528539,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.000489964033477,285.5702819824219,294.1499938964844,293.32421875,292.0195007324219,297.9808654785156,293.7958374023437,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451187845319,1.1139602129617288e-08,0.0010451077250763,-0.0282300114631652,0.0,0.0,0.0,-0.0103352088481187,60.0,10.359212875366213,-0.0,-7.447116701087e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,9.721808601170778e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.51092529296875,0.0,0.0,0.0001023753720801,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,7.561411621281877e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001023753429763,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0004856236337218,285.57891845703125,294.1499938964844,293.0840759277344,291.8643493652344,297.89215087890625,293.5788879394531,286.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358598083257,1.0056964150351178e-08,0.001035849796608,-0.0253960099071264,0.0,0.0,0.0,-0.0097984969615936,60.0,9.943632125854492,-0.0,-7.31575653389882e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,9.721808601170778e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.51092529296875,0.0,0.0,0.0001023753720801,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,7.561411621281877e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001023753429763,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0004856236337218,285.57891845703125,294.1499938964844,293.0840759277344,291.8643493652344,297.89215087890625,293.5788879394531,286.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358598083257,1.0056964150351178e-08,0.001035849796608,-0.0253960099071264,0.0,0.0,0.0,-0.0097984969615936,60.0,9.943632125854492,-0.0,-7.31575653389882e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,9.686128032626584e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.514404296875,0.0,0.0,0.0001019996416289,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,7.53366039134562e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.000101999619801,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,0.0004838413442485,285.583251953125,294.1499938964844,292.9708557128906,291.7915954589844,297.8471069335937,293.4750366210937,286.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320588480681,9.612404205938674e-09,0.0010320491855964,-0.0242321155965328,0.0,0.0,0.0,-0.0095781134441494,60.0,9.749953269958496,-0.0,-7.262155321541286e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,9.657067130319774e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.51788330078125,0.0,0.0,0.0001016936148516,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,7.51105762901716e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001016935857478,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0004823896742891,285.5875549316406,294.1499938964844,292.86260986328125,291.7224426269531,297.80157470703125,293.3742980957031,286.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289619676768,9.250315180509006e-09,0.0010289526544511,-0.0232840646058321,0.0,0.0,0.0,-0.0093986093997955,60.0,9.568277359008787,-0.0,-7.218642394946073e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.614710143068804e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248413085937,0.0,0.0,0.000101247576822,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,7.478112820535898e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001012475477182,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0004802738840226,285.59619140625,294.1499938964844,292.662353515625,291.5959777832031,297.7094421386719,293.1796569824219,286.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244467994198,8.72256133988003e-09,0.0010244380682706,-0.0219021495431661,0.0,0.0,0.0,-0.009136970154941,60.0,9.234346389770508,-0.0,-7.155455961083136e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.614710143068804e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248413085937,0.0,0.0,0.000101247576822,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,7.478112820535898e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001012475477182,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0004802738840226,285.59619140625,294.1499938964844,292.662353515625,291.5959777832031,297.7094421386719,293.1796569824219,286.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244467994198,8.72256133988003e-09,0.0010244380682706,-0.0219021495431661,0.0,0.0,0.0,-0.009136970154941,60.0,9.234346389770508,-0.0,-7.155455961083136e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.59129465627484e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5318298339844,0.0,0.0,0.0001010009946185,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,7.459900371031836e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001010009727906,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0004791042301803,285.6048583984375,294.1499938964844,292.48590087890625,291.487060546875,297.61590576171875,292.9956970214844,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219510877504,8.430804498971156e-09,0.001021942589432,-0.0211381334811449,0.0,0.0,0.0,-0.0089923301711678,60.0,8.951530456542969,-0.0,-7.120643630287304e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.59129465627484e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5318298339844,0.0,0.0,0.0001010009946185,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,7.459900371031836e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001010009727906,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0004791042301803,285.6048583984375,294.1499938964844,292.48590087890625,291.487060546875,297.61590576171875,292.9956970214844,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219510877504,8.430804498971156e-09,0.001021942589432,-0.0211381334811449,0.0,0.0,0.0,-0.0089923301711678,60.0,8.951530456542969,-0.0,-7.120643630287304e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.577707533026114e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5388488769531,0.0,0.0,0.0001008579201879,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,7.449332770192996e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001008578983601,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0004784255579579,285.6135559082031,294.1499938964844,292.3358154296875,291.3978881835937,297.5214538574219,292.82342529296875,286.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205032303929,8.261509698570535e-09,0.001020494964905,-0.0206947904080152,0.0,0.0,0.0,-0.0089084031060338,60.0,8.71127986907959,-0.0,-7.100482690702847e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.577707533026114e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5388488769531,0.0,0.0,0.0001008579201879,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,7.449332770192996e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001008578983601,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0004784255579579,285.6135559082031,294.1499938964844,292.3358154296875,291.3978881835937,297.5214538574219,292.82342529296875,286.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205032303929,8.261509698570535e-09,0.001020494964905,-0.0206947904080152,0.0,0.0,0.0,-0.0089084031060338,60.0,8.71127986907959,-0.0,-7.100482690702847e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
