time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,9.569508983986452e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5459289550781,0.0,0.0,0.0001007715836749,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,7.442956120939925e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.0001007715545711,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0004780160088557,285.6222839355469,294.1499938964844,292.214599609375,291.33062744140625,297.4265441894531,292.6652526855469,286.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196290677413,8.159346087666108e-09,0.0010196209186688,-0.0204272400587797,0.0,0.0,0.0,-0.0088577540591359,60.0,8.512690544128418,-0.0,-7.088329567750409e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,9.569508983986452e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5459289550781,0.0,0.0,0.0001007715836749,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,7.442956120939925e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.0001007715545711,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0004780160088557,285.6222839355469,294.1499938964844,292.214599609375,291.33062744140625,297.4265441894531,292.6652526855469,286.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196290677413,8.159346087666108e-09,0.0010196209186688,-0.0204272400587797,0.0,0.0,0.0,-0.0088577540591359,60.0,8.512690544128418,-0.0,-7.088329567750409e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.56760413828306e-05,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.54949951171875,0.0,0.0,0.0001007515238597,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,7.441474735969678e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0001007515020319,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0004779208975378,285.62664794921875,294.1499938964844,292.1656494140625,291.3058776855469,297.37908935546875,292.5936279296875,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135610407578042e-09,0.0010194185888394,-0.0203650798648595,0.0,0.0,0.0,-0.0088459905236959,60.0,8.432071685791016,-0.0,-7.085508002546703e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,9.56681979005225e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5530700683594,0.0,0.0,0.0001007432656479,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,7.440865010721609e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.00010074324382,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0004778816946782,285.63104248046875,294.1499938964844,292.1248474121094,291.28741455078125,297.3316955566406,292.526611328125,286.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193433845415,8.125829786820304e-09,0.001019335235469,-0.0203394647687673,0.0,0.0,0.0,-0.008841142989695,60.0,8.361846923828125,-0.0,-7.084344844088265e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,9.56855874392204e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56024169921875,0.0,0.0,0.0001007615792332,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,7.442216883646324e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0001007615501293,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,0.0004779685987159,285.63983154296875,294.1499938964844,292.06915283203125,291.2704162597656,297.2374267578125,292.40655517578125,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195270879194,8.147481800335754e-09,0.0010195189388468,-0.0203961711376905,0.0,0.0,0.0,-0.0088518699631094,60.0,8.252574920654297,-0.0,-7.086919140419924e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,9.56855874392204e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56024169921875,0.0,0.0,0.0001007615792332,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,7.442216883646324e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0001007615501293,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,0.0004779685987159,285.63983154296875,294.1499938964844,292.06915283203125,291.2704162597656,297.2374267578125,292.40655517578125,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195270879194,8.147481800335754e-09,0.0010195189388468,-0.0203961711376905,0.0,0.0,0.0,-0.0088518699631094,60.0,8.252574920654297,-0.0,-7.086919140419924e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,9.57448355620727e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56744384765625,0.0,0.0,0.0001008239632938,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,7.446824747603387e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001008239414659,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.000478264526464,285.648681640625,294.1499938964844,292.04998779296875,291.28173828125,297.14434814453125,292.3114013671875,286.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201584082096,8.221283209763897e-09,0.0010201502591371,-0.0205894447863101,0.0,0.0,0.0,-0.0088884569704532,60.0,8.194066047668457,-0.0,-7.095696474834767e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,9.57448355620727e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56744384765625,0.0,0.0,0.0001008239632938,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,7.446824747603387e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001008239414659,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.000478264526464,285.648681640625,294.1499938964844,292.04998779296875,291.28173828125,297.14434814453125,292.3114013671875,286.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201584082096,8.221283209763897e-09,0.0010201502591371,-0.0205894447863101,0.0,0.0,0.0,-0.0088884569704532,60.0,8.194066047668457,-0.0,-7.095696474834767e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,9.582007623976097e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5747375488281,0.0,0.0,0.0001009031984722,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,7.452677527908236e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001009031766443,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0004786404024343,285.6575622558594,294.1499938964844,292.04998779296875,291.3076477050781,297.05279541015625,292.24041748046875,286.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020960509777,8.315018007465369e-09,0.0010209522442892,-0.0208349172025918,0.0,0.0,0.0,-0.0089349281042814,60.0,8.175614356994629,-0.0,-7.106851995786202e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,9.582007623976097e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5747375488281,0.0,0.0,0.0001009031984722,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,7.452677527908236e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001009031766443,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0004786404024343,285.6575622558594,294.1499938964844,292.04998779296875,291.3076477050781,297.05279541015625,292.24041748046875,286.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020960509777,8.315018007465369e-09,0.0010209522442892,-0.0208349172025918,0.0,0.0,0.0,-0.0089349281042814,60.0,8.175614356994629,-0.0,-7.106851995786202e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.580810728948563e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5820617675781,0.0,0.0,0.0001008905892376,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,7.45174620533362e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0001008905674098,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0004785806231666,285.6664733886719,294.1499938964844,292.04998779296875,291.3329772949219,296.9629211425781,292.1888732910156,286.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208332678303,8.300089504587051e-09,0.0010208250023424,-0.0207958202809095,0.0,0.0,0.0,-0.0089275296777486,60.0,8.17149543762207,-0.0,-7.105074217861329e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.580810728948563e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5820617675781,0.0,0.0,0.0001008905892376,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,7.45174620533362e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0001008905674098,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0004785806231666,285.6664733886719,294.1499938964844,292.04998779296875,291.3329772949219,296.9629211425781,292.1888732910156,286.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208332678303,8.300089504587051e-09,0.0010208250023424,-0.0207958202809095,0.0,0.0,0.0,-0.0089275296777486,60.0,8.17149543762207,-0.0,-7.105074217861329e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,9.574782598065212e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5857238769531,0.0,0.0,0.0001008271137834,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,7.44705757824704e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001008270919555,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004782795149367,285.67095947265625,294.1499938964844,292.04998779296875,291.3454284667969,296.9188232421875,292.17010498046875,286.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201904224231,8.224978920168269e-09,0.0010201821569353,-0.0205991230905056,0.0,0.0,0.0,-0.0088902916759252,60.0,8.170069694519043,-0.0,-7.096136300788204e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,9.56766598392278e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58941650390625,0.0,0.0,0.00010075217142,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,7.441522757289931e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.0001007521495921,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,0.0004779240116477,285.6754150390625,294.1499938964844,292.04998779296875,291.35772705078125,296.8750305175781,292.15338134765625,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194308124482,8.136304963102248e-09,0.0010194226633757,-0.0203668996691703,0.0,0.0,0.0,-0.0088463248685002,60.0,8.168420791625977,-0.0,-7.085590425504051e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,9.552318806527182e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5968017578125,0.0,0.0,0.0001005905578495,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.429585821228102e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001005905360216,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0004771574167534,285.68438720703125,294.1499938964844,292.04998779296875,291.3818664550781,296.7886047363281,292.1264038085937,286.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017797505483,7.945079261162391e-09,0.0010177895892411,-0.0198660977184772,0.0,0.0,0.0,-0.008751536719501,60.0,8.165051460266113,-0.0,-7.062875795327272e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,9.552318806527182e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5968017578125,0.0,0.0,0.0001005905578495,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.429585821228102e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001005905360216,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0004771574167534,285.68438720703125,294.1499938964844,292.04998779296875,291.3818664550781,296.7886047363281,292.1264038085937,286.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017797505483,7.945079261162391e-09,0.0010177895892411,-0.0198660977184772,0.0,0.0,0.0,-0.008751536719501,60.0,8.165051460266113,-0.0,-7.062875795327272e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,9.543775377096608e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6042175292969,0.0,0.0,0.0001005005906336,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,7.422940689139068e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001005005688057,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.0004767306672874,285.6933898925781,294.1499938964844,292.04998779296875,291.4053649902344,296.7039489746094,292.10711669921875,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168864391744,7.838623972133973e-09,0.0010168786393478,-0.0195872969925403,0.0,0.0,0.0,-0.0086987596005201,60.0,8.165081977844238,-0.0,-7.050245898199138e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,9.543775377096608e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6042175292969,0.0,0.0,0.0001005005906336,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,7.422940689139068e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001005005688057,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.0004767306672874,285.6933898925781,294.1499938964844,292.04998779296875,291.4053649902344,296.7039489746094,292.10711669921875,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168864391744,7.838623972133973e-09,0.0010168786393478,-0.0195872969925403,0.0,0.0,0.0,-0.0086987596005201,60.0,8.165081977844238,-0.0,-7.050245898199138e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,9.551909897709264e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6116943359375,0.0,0.0,0.0001005862504825,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,7.429267861880362e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,0.0001005862286547,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0004771370149683,285.702392578125,294.1499938964844,292.04998779296875,291.42822265625,296.62060546875,292.0917053222656,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177524527534,7.939962465286499e-09,0.0010177445365116,-0.0198526978492736,0.0,0.0,0.0,-0.0087489942088723,60.0,8.173553466796875,-0.0,-7.062268281288199e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,9.551909897709264e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6116943359375,0.0,0.0,0.0001005862504825,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,7.429267861880362e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,0.0001005862286547,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0004771370149683,285.702392578125,294.1499938964844,292.04998779296875,291.42822265625,296.62060546875,292.0917053222656,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177524527534,7.939962465286499e-09,0.0010177445365116,-0.0198526978492736,0.0,0.0,0.0,-0.0087489942088723,60.0,8.173553466796875,-0.0,-7.062268281288199e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,9.59705066634342e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6192321777344,0.0,0.0,0.0001010616033454,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,7.464376540156081e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001010615815175,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0004793918633367,285.71148681640625,294.1499938964844,292.04998779296875,291.45037841796875,296.5385437011719,292.08013916015625,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225611040368,8.502358816997457e-09,0.0010225526057183,-0.0213255155831575,0.0,0.0,0.0,-0.009027793072164,60.0,8.202345848083496,-0.0,-7.129173695830104e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,9.59705066634342e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6192321777344,0.0,0.0,0.0001010616033454,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,7.464376540156081e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001010615815175,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0004793918633367,285.71148681640625,294.1499938964844,292.04998779296875,291.45037841796875,296.5385437011719,292.08013916015625,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225611040368,8.502358816997457e-09,0.0010225526057183,-0.0213255155831575,0.0,0.0,0.0,-0.009027793072164,60.0,8.202345848083496,-0.0,-7.129173695830104e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,9.644731471780688e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.623046875,0.0,0.0,0.0001015637026284,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,7.501462096115574e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0001015636808006,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0004817736335098,285.716064453125,294.1499938964844,292.04998779296875,291.4612121582031,296.4977111816406,292.0751953125,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276463581249,9.096425834798085e-09,0.0010276372777298,-0.0228811185806989,0.0,0.0,0.0,-0.009322321973741,60.0,8.230079650878906,-0.0,-7.200188889555649e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,9.71830013440922e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6268920898437,0.0,0.0,0.0001023384174914,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,7.558682409580797e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,0.0001023384029394,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0004854485450778,285.7207336425781,294.1499938964844,292.04998779296875,291.47186279296875,296.4569396972656,292.0707702636719,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354865808039,1.0013039286604908e-08,0.0010354765690863,-0.0252810139209032,0.0,0.0,0.0,-0.00977673381567,60.0,8.271831512451172,-0.0,-7.310451621833637e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,9.945871715899556e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.634765625,0.0,0.0,0.000104734855995,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,7.735682447673753e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0001047348341671,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.000496816181112,285.73016357421875,294.1499938964844,292.04998779296875,291.4925842285156,296.3750915527344,292.0631103515625,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597222717478,1.2848445862800872e-08,0.0010597094660624,-0.032701838761568,0.0,0.0,0.0,-0.0111823035404086,60.0,8.401006698608398,-0.0,-7.656833389546591e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,9.945871715899556e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.634765625,0.0,0.0,0.000104734855995,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,7.735682447673753e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0001047348341671,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.000496816181112,285.73016357421875,294.1499938964844,292.04998779296875,291.4925842285156,296.3750915527344,292.0631103515625,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597222717478,1.2848445862800872e-08,0.0010597094660624,-0.032701838761568,0.0,0.0,0.0,-0.0111823035404086,60.0,8.401006698608398,-0.0,-7.656833389546591e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.0001031739811878,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6429748535156,0.0,0.0,0.0001086472111637,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,8.024647104321048e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,0.0001086471893358,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0005153747042641,285.739990234375,294.1499938964844,292.04998779296875,291.5126037597656,296.2918701171875,292.0572204589844,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993035975843,1.747764244441896e-08,0.001099286135286,-0.0448054037988185,0.0,0.0,0.0,-0.0134771596640348,60.0,8.62127685546875,-0.0,-8.239555171485335e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.0001031739811878,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6429748535156,0.0,0.0,0.0001086472111637,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,8.024647104321048e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,0.0001086471893358,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0005153747042641,285.739990234375,294.1499938964844,292.04998779296875,291.5126037597656,296.2918701171875,292.0572204589844,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993035975843,1.747764244441896e-08,0.001099286135286,-0.0448054037988185,0.0,0.0,0.0,-0.0134771596640348,60.0,8.62127685546875,-0.0,-8.239555171485335e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,0.0001074159445124,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.65155029296875,0.0,0.0,0.0001131141980295,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,8.35457758512348e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0001131141762016,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0005365641554817,285.750244140625,294.1499938964844,292.04998779296875,291.5318298339844,296.20709228515625,292.0533752441406,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445002164691,2.2763378737522544e-08,0.001144477399066,-0.058601651340723,0.0,0.0,0.0,-0.0160974934697151,60.0,8.902409553527832,-0.0,-8.931014150448392e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,0.0001074159445124,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.65155029296875,0.0,0.0,0.0001131141980295,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,8.35457758512348e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0001131141762016,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0005365641554817,285.750244140625,294.1499938964844,292.04998779296875,291.5318298339844,296.20709228515625,292.0533752441406,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445002164691,2.2763378737522544e-08,0.001144477399066,-0.058601651340723,0.0,0.0,0.0,-0.0160974934697151,60.0,8.902409553527832,-0.0,-8.931014150448392e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0001111383026,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6605224609375,0.0,0.0,0.0001170340256066,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,8.64409448695369e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0001170340037788,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0005551580688916,285.76092529296875,294.1499938964844,292.04998779296875,291.55029296875,296.1209411621094,292.051513671875,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841658269986,2.7401922508829564e-08,0.001184138469398,-0.0706819519400596,0.0,0.0,0.0,-0.0183970052748918,60.0,9.193249702453612,-0.0,-9.560721281332009e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0001111383026,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6605224609375,0.0,0.0,0.0001170340256066,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,8.64409448695369e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0001170340037788,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0005551580688916,285.76092529296875,294.1499938964844,292.04998779296875,291.55029296875,296.1209411621094,292.051513671875,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841658269986,2.7401922508829564e-08,0.001184138469398,-0.0706819519400596,0.0,0.0,0.0,-0.0183970052748918,60.0,9.193249702453612,-0.0,-9.560721281332009e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0001124443369917,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6650695800781,0.0,0.0,0.0001184093489428,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,8.745675586396828e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0001184093271149,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0005616820417344,285.766357421875,294.1499938964844,292.04998779296875,291.5592041015625,296.0778503417969,292.0509948730469,286.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011981060961261,2.9029500581145843e-08,0.0011980769922956,-0.074913777410984,0.0,0.0,0.0,-0.0192039739340543,60.0,9.317371368408203,-0.0,-9.786745636120032e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001130234159063,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.669677734375,0.0,0.0,0.0001190191396744,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,8.790714491624385e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001190191178466,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0005645746132358,285.77178955078125,294.1499938964844,292.04998779296875,291.56793212890625,296.03515625,292.0506591796875,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042828602716,2.9751134889011155e-08,0.0012042531743645,-0.07678884267807,0.0,0.0,0.0,-0.0195617470890283,60.0,9.408266067504885,-0.0,-9.887803997798984e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,0.0001115242266678,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.67877197265625,0.0,0.0,0.0001174404242192,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,8.674110722495243e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0001174404023913,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.000557085906621,285.7825927734375,294.1499938964844,292.04998779296875,291.5847473144531,295.9519348144531,292.05029296875,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882989201694,2.7882824937819364e-08,0.0011882709804922,-0.0719327181577682,0.0,0.0,0.0,-0.0186355132609605,60.0,9.454362869262695,-0.0,-9.627228791941889e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,0.0001115242266678,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.67877197265625,0.0,0.0,0.0001174404242192,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,8.674110722495243e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0001174404023913,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.000557085906621,285.7825927734375,294.1499938964844,292.04998779296875,291.5847473144531,295.9519348144531,292.05029296875,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882989201694,2.7882824937819364e-08,0.0011882709804922,-0.0719327181577682,0.0,0.0,0.0,-0.0186355132609605,60.0,9.454362869262695,-0.0,-9.627228791941889e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.000107542706246,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6876220703125,0.0,0.0,0.0001132476900238,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,8.36443723528646e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0001132476681959,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0005371973966248,285.7930603027344,294.1499938964844,292.04998779296875,291.6007080078125,295.873046875,292.0501403808594,286.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458765948191,2.292128087333367e-08,0.0011458536610007,-0.059013295918703,0.0,0.0,0.0,-0.0161759033799171,60.0,9.315677642822266,-0.0,-8.952094532332924e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.000107542706246,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6876220703125,0.0,0.0,0.0001132476900238,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,8.36443723528646e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0001132476681959,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0005371973966248,285.7930603027344,294.1499938964844,292.04998779296875,291.6007080078125,295.873046875,292.0501403808594,286.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458765948191,2.292128087333367e-08,0.0011458536610007,-0.059013295918703,0.0,0.0,0.0,-0.0161759033799171,60.0,9.315677642822266,-0.0,-8.952094532332924e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0001028745609801,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6960754394531,0.0,0.0,0.0001083319002646,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,8.001358946785331e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.0001083318857126,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,0.0005138790584169,285.8030700683594,294.1499938964844,292.04998779296875,291.6158142089844,295.79931640625,292.0500793457031,286.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961403604596,1.7104463623240918e-08,0.0010961233638226,-0.0438303016126155,0.0,0.0,0.0,-0.0132922995835542,60.0,9.059588432312012,-0.0,-8.191785383360185e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
