time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0001028745609801,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6960754394531,0.0,0.0,0.0001083319002646,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,8.001358946785331e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.0001083318857126,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,0.0005138790584169,285.8030700683594,294.1499938964844,292.04998779296875,291.6158142089844,295.79931640625,292.0500793457031,286.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961403604596,1.7104463623240918e-08,0.0010961233638226,-0.0438303016126155,0.0,0.0,0.0,-0.0132922995835542,60.0,9.059588432312012,-0.0,-8.191785383360185e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,9.881946607492864e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7042541503906,0.0,0.0,0.0001040616916725,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,7.68596219131723e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0001040616698446,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0004936230834573,285.81268310546875,294.1499938964844,292.04998779296875,291.6300048828125,295.72955322265625,292.050048828125,286.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529317660257,1.2051839526350251e-08,0.0010529197752475,-0.0306174289435148,0.0,0.0,0.0,-0.0107875019311904,60.0,8.785924911499023,-0.0,-7.55870601665265e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,9.881946607492864e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7042541503906,0.0,0.0,0.0001040616916725,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,7.68596219131723e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0001040616698446,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0004936230834573,285.81268310546875,294.1499938964844,292.04998779296875,291.6300048828125,295.72955322265625,292.050048828125,286.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529317660257,1.2051839526350251e-08,0.0010529197752475,-0.0306174289435148,0.0,0.0,0.0,-0.0107875019311904,60.0,8.785924911499023,-0.0,-7.55870601665265e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,9.729871089803056e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.708251953125,0.0,0.0,0.0001024602606776,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,7.567681313958019e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0001024602461257,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0004860266053583,285.8174133300781,294.1499938964844,292.04998779296875,291.6367492675781,295.696044921875,292.050048828125,286.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367323411628,1.0157055641002444e-08,0.0010367220966145,-0.0256580282002687,0.0,0.0,0.0,-0.0098481997847557,60.0,8.664936065673828,-0.0,-7.32784997126146e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,9.611169662093744e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.71221923828125,0.0,0.0,0.0001012102729873,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,7.475357415387407e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001012102584354,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0004800972237717,285.8220520019531,294.1499938964844,292.04998779296875,291.6432800292969,295.6632385253906,292.0500183105469,286.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240850970149,8.678113339044558e-09,0.001024076482281,-0.0217857398092746,0.0,0.0,0.0,-0.0091150281950831,60.0,8.561466217041016,-0.0,-7.150144654133328e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,9.471591329202056e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7200927734375,0.0,0.0,9.974045678973198e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,7.366797217400745e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,9.974043496185914e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,0.0004731250519398,285.831298828125,294.1499938964844,292.04998779296875,291.6556396484375,295.5988464355469,292.0500183105469,286.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091965086758,6.9390742041264275e-09,0.0010091896401718,-0.0172312352806329,0.0,0.0,0.0,-0.0082528293132781,60.0,8.40657901763916,-0.0,-6.94397641609612e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,9.471591329202056e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7200927734375,0.0,0.0,9.974045678973198e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,7.366797217400745e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,9.974043496185914e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,0.0004731250519398,285.831298828125,294.1499938964844,292.04998779296875,291.6556396484375,295.5988464355469,292.0500183105469,286.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091965086758,6.9390742041264275e-09,0.0010091896401718,-0.0172312352806329,0.0,0.0,0.0,-0.0082528293132781,60.0,8.40657901763916,-0.0,-6.94397641609612e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,9.451260120840745e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7279968261719,0.0,0.0,9.952635446097702e-05,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,7.350983651122078e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,9.95263399090618e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.000472109473776,285.8405456542969,294.1499938964844,292.04998779296875,291.6670227050781,295.5358581542969,292.0500183105469,287.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070266434922,6.685752840240866e-09,0.0010070198914036,-0.0165676996111869,0.0,0.0,0.0,-0.0081272283568978,60.0,8.334178924560547,-0.0,-6.914196148954943e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,9.451260120840745e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7279968261719,0.0,0.0,9.952635446097702e-05,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,7.350983651122078e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,9.95263399090618e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.000472109473776,285.8405456542969,294.1499938964844,292.04998779296875,291.6670227050781,295.5358581542969,292.0500183105469,287.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070266434922,6.685752840240866e-09,0.0010070198914036,-0.0165676996111869,0.0,0.0,0.0,-0.0081272283568978,60.0,8.334178924560547,-0.0,-6.914196148954943e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,9.528076043352483e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7359313964844,0.0,0.0,0.0001003352590487,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,7.410729449475184e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0001003352444968,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0004759465809911,285.8498229980469,294.1499938964844,292.04998779296875,291.67742919921875,295.4736328125,292.0500183105469,287.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152084287256,7.642789512374293e-09,0.0010152007453143,-0.0190744064748287,0.0,0.0,0.0,-0.0086016589775681,60.0,8.33802318572998,-0.0,-7.027042414620156e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,9.528076043352483e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7359313964844,0.0,0.0,0.0001003352590487,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,7.410729449475184e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0001003352444968,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0004759465809911,285.8498229980469,294.1499938964844,292.04998779296875,291.67742919921875,295.4736328125,292.0500183105469,287.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152084287256,7.642789512374293e-09,0.0010152007453143,-0.0190744064748287,0.0,0.0,0.0,-0.0086016589775681,60.0,8.33802318572998,-0.0,-7.027042414620156e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,9.678436617832632e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440490722656,0.0,0.0,0.0001019186311168,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,7.527676643803716e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0001019186165649,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0004834574065171,285.8592834472656,294.1499938964844,292.04998779296875,291.68682861328125,295.41168212890625,292.0500183105469,287.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312279919162,9.516153198774193e-09,0.0010312184458598,-0.0239801164716482,0.0,0.0,0.0,-0.0095303589478135,60.0,8.409148216247559,-0.0,-7.25057631711934e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,9.678436617832632e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440490722656,0.0,0.0,0.0001019186311168,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,7.527676643803716e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0001019186165649,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0004834574065171,285.8592834472656,294.1499938964844,292.04998779296875,291.68682861328125,295.41168212890625,292.0500183105469,287.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312279919162,9.516153198774193e-09,0.0010312184458598,-0.0239801164716482,0.0,0.0,0.0,-0.0095303589478135,60.0,8.409148216247559,-0.0,-7.25057631711934e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,9.76139126578346e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7481384277344,0.0,0.0,0.000102792182588,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,7.592196925543249e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,0.0001027921680361,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0004876011516898,285.86407470703125,294.1499938964844,292.04998779296875,291.691162109375,295.3807373046875,292.0500183105469,287.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400677565485,1.0549707774032413e-08,0.0010400571627542,-0.0266859401017427,0.0,0.0,0.0,-0.0100427409633994,60.0,8.456414222717285,-0.0,-7.375398780595789e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,9.84857470029965e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7522888183594,0.0,0.0,0.0001037102701957,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,7.660005940124393e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0001037102483678,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0004919561324641,285.868896484375,294.1499938964844,292.04998779296875,291.6952209472656,295.34979248046875,292.0500183105469,287.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493551380932,1.1635962415823542e-08,0.001049343496561,-0.0295291114598512,0.0,0.0,0.0,-0.0105812326073646,60.0,8.510698318481445,-0.0,-7.507733101874693e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0001001049458864,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7607116699219,0.0,0.0,0.0001054153617587,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,7.78594403527677e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0001054153399309,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0005000443779863,285.8786926269531,294.1499938964844,292.04998779296875,291.7025756835937,295.2880554199219,292.0500183105469,287.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666078887879,1.3653413510894552e-08,0.0010665942681953,-0.0348076783120632,0.0,0.0,0.0,-0.0115813687443733,60.0,8.622215270996094,-0.0,-7.756629116784097e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0001001049458864,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7607116699219,0.0,0.0,0.0001054153617587,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,7.78594403527677e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0001054153399309,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0005000443779863,285.8786926269531,294.1499938964844,292.04998779296875,291.7025756835937,295.2880554199219,292.0500183105469,287.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666078887879,1.3653413510894552e-08,0.0010665942681953,-0.0348076783120632,0.0,0.0,0.0,-0.0115813687443733,60.0,8.622215270996094,-0.0,-7.756629116784097e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,0.0001013562214211,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.769287109375,0.0,0.0,0.0001067330085788,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688903808594,0.0,0.0,7.883265061536804e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0001067329940269,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0005062947166152,285.8886108398437,294.1499938964844,292.04998779296875,291.7088317871094,295.2267761230469,292.04998779296875,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079945359379,1.5212476611736747e-08,0.0010799302253872,-0.0388849563896656,0.0,0.0,0.0,-0.0123542863875627,60.0,8.720893859863281,-0.0,-7.951749125822971e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,0.0001013562214211,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.769287109375,0.0,0.0,0.0001067330085788,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688903808594,0.0,0.0,7.883265061536804e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0001067329940269,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0005062947166152,285.8886108398437,294.1499938964844,292.04998779296875,291.7088317871094,295.2267761230469,292.04998779296875,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079945359379,1.5212476611736747e-08,0.0010799302253872,-0.0388849563896656,0.0,0.0,0.0,-0.0123542863875627,60.0,8.720893859863281,-0.0,-7.951749125822971e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001022581200231,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7779541015625,0.0,0.0,0.0001076827538781,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,7.953412568895146e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0001076827393262,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.0005107999313622,285.89862060546875,294.1499938964844,292.04998779296875,291.7140197753906,295.1661071777344,292.04998779296875,287.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895568411797,1.6336237251834973e-08,0.0010895404266193,-0.0418226532638073,0.0,0.0,0.0,-0.0129113877192139,60.0,8.79928970336914,-0.0,-8.09389177902631e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001022581200231,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7779541015625,0.0,0.0,0.0001076827538781,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,7.953412568895146e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0001076827393262,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.0005107999313622,285.89862060546875,294.1499938964844,292.04998779296875,291.7140197753906,295.1661071777344,292.04998779296875,287.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895568411797,1.6336237251834973e-08,0.0010895404266193,-0.0418226532638073,0.0,0.0,0.0,-0.0129113877192139,60.0,8.79928970336914,-0.0,-8.09389177902631e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.000102888472611,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7866516113281,0.0,0.0,0.0001083465467672,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,8.002440154086798e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001083465322153,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0005139486747793,285.90869140625,294.1499938964844,292.04998779296875,291.71807861328125,295.1059875488281,292.04998779296875,287.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962688829749,1.7121648099305276e-08,0.0010962517699226,-0.043875228613615,0.0,0.0,0.0,-0.0133007261902093,60.0,8.859664916992188,-0.0,-8.193984513127361e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.000102888472611,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7866516113281,0.0,0.0,0.0001083465467672,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,8.002440154086798e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001083465322153,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0005139486747793,285.90869140625,294.1499938964844,292.04998779296875,291.71807861328125,295.1059875488281,292.04998779296875,287.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962688829749,1.7121648099305276e-08,0.0010962517699226,-0.043875228613615,0.0,0.0,0.0,-0.0133007261902093,60.0,8.859664916992188,-0.0,-8.193984513127361e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,0.0001032059662975,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.791015625,0.0,0.0,0.0001086808842956,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,8.027134754229337e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0001086808697436,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,0.0005155346589162,285.91375732421875,294.1499938964844,292.04998779296875,291.7196960449219,295.076171875,292.04998779296875,287.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996497003361,1.7517249872867072e-08,0.0010996322380378,-0.0449088811874389,0.0,0.0,0.0,-0.0134968319907784,60.0,8.884469985961914,-0.0,-8.244631999332341e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,0.0001034277083817,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.79541015625,0.0,0.0,0.0001089143916033,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,8.044380956562236e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,0.0001089143697754,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.0005166422924958,285.9188232421875,294.1499938964844,292.04998779296875,291.72100830078125,295.046630859375,292.04998779296875,287.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102015026845,1.7793539086596866e-08,0.0011019972153007,-0.0456306971609592,0.0,0.0,0.0,-0.013633812777698,60.0,8.905078887939453,-0.0,-8.2800966083596e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,0.0001034479064401,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8042297363281,0.0,0.0,0.0001089356592274,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,8.045951835811138e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,0.0001089356373995,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0005167431663721,285.928955078125,294.1499938964844,292.04998779296875,291.7228088378906,294.9882507324219,292.04998779296875,287.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022316757589,1.7818692299442773e-08,0.0011022138642147,-0.0456964075565338,0.0,0.0,0.0,-0.0136462897062301,60.0,8.924203872680664,-0.0,-8.283328867264572e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,0.0001034479064401,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8042297363281,0.0,0.0,0.0001089356592274,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,8.045951835811138e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,0.0001089356373995,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0005167431663721,285.928955078125,294.1499938964844,292.04998779296875,291.7228088378906,294.9882507324219,292.04998779296875,287.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022316757589,1.7818692299442773e-08,0.0011022138642147,-0.0456964075565338,0.0,0.0,0.0,-0.0136462897062301,60.0,8.924203872680664,-0.0,-8.283328867264572e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,0.0001033193111652,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.81304931640625,0.0,0.0,0.0001088002391043,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,8.03594957687892e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0001088002245523,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.0005161007866263,285.9390869140625,294.1499938964844,292.04998779296875,291.723388671875,294.9310607910156,292.04998779296875,287.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008612345904,1.7658443596246798e-08,0.0011008435394614,-0.0452777594327926,0.0,0.0,0.0,-0.0135668469592928,60.0,8.91795539855957,-0.0,-8.262745865295076e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,0.0001033193111652,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.81304931640625,0.0,0.0,0.0001088002391043,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,8.03594957687892e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0001088002245523,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.0005161007866263,285.9390869140625,294.1499938964844,292.04998779296875,291.723388671875,294.9310607910156,292.04998779296875,287.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008612345904,1.7658443596246798e-08,0.0011008435394614,-0.0452777594327926,0.0,0.0,0.0,-0.0135668469592928,60.0,8.91795539855957,-0.0,-8.262745865295076e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,0.0001032207583193,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8218688964844,0.0,0.0,0.0001086964548449,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,8.028284355532378e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.0001086964402929,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0005156085244379,285.9491882324219,294.1499938964844,292.04998779296875,291.723388671875,294.8750915527344,292.04998779296875,287.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998109355568,1.7535631613441183e-08,0.0010997933568432,-0.0449569001793861,0.0,0.0,0.0,-0.0135059645399451,60.0,8.903800010681152,-0.0,-8.24698886958686e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,0.0001032207583193,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8218688964844,0.0,0.0,0.0001086964548449,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,8.028284355532378e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.0001086964402929,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0005156085244379,285.9491882324219,294.1499938964844,292.04998779296875,291.723388671875,294.8750915527344,292.04998779296875,287.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998109355568,1.7535631613441183e-08,0.0010997933568432,-0.0449569001793861,0.0,0.0,0.0,-0.0135059645399451,60.0,8.903800010681152,-0.0,-8.24698886958686e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0001031450228765,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8307189941406,0.0,0.0,0.0001086167030734,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,8.022393740247935e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001086166885215,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0005152302328497,285.9593200683594,294.1499938964844,292.04998779296875,291.723388671875,294.8203125,292.04998779296875,287.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990038281306,1.7441253774563847e-08,0.0010989863658323,-0.0447103194892406,0.0,0.0,0.0,-0.0134591767564415,60.0,8.888745307922363,-0.0,-8.234889747882337e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0001031450228765,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8307189941406,0.0,0.0,0.0001086167030734,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,8.022393740247935e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001086166885215,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0005152302328497,285.9593200683594,294.1499938964844,292.04998779296875,291.723388671875,294.8203125,292.04998779296875,287.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990038281306,1.7441253774563847e-08,0.0010989863658323,-0.0447103194892406,0.0,0.0,0.0,-0.0134591767564415,60.0,8.888745307922363,-0.0,-8.234889747882337e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001031148131005,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.83514404296875,0.0,0.0,0.0001085848925868,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,8.020044333534315e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.0001085848780348,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,0.0005150793585926,285.96435546875,294.1499938964844,292.04998779296875,291.723388671875,294.7933654785156,292.04998779296875,287.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986818233504,1.74036056677096e-08,0.0010986644774675,-0.0446119531989097,0.0,0.0,0.0,-0.0134405130520462,60.0,8.88141918182373,-0.0,-8.230066583791995e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001030896746669,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8395690917969,0.0,0.0,0.000108558422653,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,8.018089283723384e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.000108558408101,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0005149537464603,285.9693908691406,294.1499938964844,292.04998779296875,291.723388671875,294.7666931152344,292.04998779296875,287.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984139516949,1.7372274285776257e-08,0.001098396605812,-0.0445300936698913,0.0,0.0,0.0,-0.0134249813854694,60.0,8.874297142028809,-0.0,-8.226052727877686e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001030543644446,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8484191894531,0.0,0.0,0.0001085212352336,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,8.01534260972403e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001085212206817,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0005147773772478,285.9794921875,294.1499938964844,292.04998779296875,291.723388671875,294.71417236328125,292.04998779296875,287.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980374645441,1.7328263268723276e-08,0.0010980202350765,-0.0444150976836681,0.0,0.0,0.0,-0.0134031623601913,60.0,8.860793113708496,-0.0,-8.220416702897637e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001030543644446,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8484191894531,0.0,0.0,0.0001085212352336,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,8.01534260972403e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001085212206817,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0005147773772478,285.9794921875,294.1499938964844,292.04998779296875,291.723388671875,294.71417236328125,292.04998779296875,287.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980374645441,1.7328263268723276e-08,0.0010980202350765,-0.0444150976836681,0.0,0.0,0.0,-0.0134031623601913,60.0,8.860793113708496,-0.0,-8.220416702897637e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001030360581353,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8572998046875,0.0,0.0,0.0001085019612219,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,8.013918704818934e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.000108501939394,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.0005146859330125,285.9895935058594,294.1499938964844,292.04998779296875,291.723388671875,294.6627197265625,292.04998779296875,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978422360494,1.73054424124075e-08,0.0010978248901665,-0.0443554706871509,0.0,0.0,0.0,-0.0133918486535549,60.0,8.84830379486084,-0.0,-8.217494951168194e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001030360581353,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8572998046875,0.0,0.0,0.0001085019612219,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,8.013918704818934e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.000108501939394,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.0005146859330125,285.9895935058594,294.1499938964844,292.04998779296875,291.723388671875,294.6627197265625,292.04998779296875,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978422360494,1.73054424124075e-08,0.0010978248901665,-0.0443554706871509,0.0,0.0,0.0,-0.0133918486535549,60.0,8.84830379486084,-0.0,-8.217494951168194e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
