time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0001030340281431,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8661804199219,0.0,0.0,0.0001084998220903,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,8.013760816538706e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0001084998075384,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0005146758048795,285.9996643066406,294.1499938964844,292.04998779296875,291.723388671875,294.6123352050781,292.04998779296875,287.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978205827996,1.7302903998483998e-08,0.0010978032369166,-0.0443488359451293,0.0,0.0,0.0,-0.013390589505434,60.0,8.836792945861816,-0.0,-8.217170233137949e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0001030340281431,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8661804199219,0.0,0.0,0.0001084998220903,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,8.013760816538706e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0001084998075384,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0005146758048795,285.9996643066406,294.1499938964844,292.04998779296875,291.723388671875,294.6123352050781,292.04998779296875,287.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978205827996,1.7302903998483998e-08,0.0010978032369166,-0.0443488359451293,0.0,0.0,0.0,-0.013390589505434,60.0,8.836792945861816,-0.0,-8.217170233137949e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001030456842272,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8750915527344,0.0,0.0,0.0001085120966308,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,8.014667400857434e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0001085120820789,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.000514734070748,286.0097351074219,294.1499938964844,292.04998779296875,291.723388671875,294.56298828125,292.04998779296875,287.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979445651173,1.7317413281148223e-08,0.0010979273356497,-0.0443867482244968,0.0,0.0,0.0,-0.0133977830410003,60.0,8.826226234436035,-0.0,-8.219027591849226e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001030456842272,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8750915527344,0.0,0.0,0.0001085120966308,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,8.014667400857434e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0001085120820789,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.000514734070748,286.0097351074219,294.1499938964844,292.04998779296875,291.723388671875,294.56298828125,292.04998779296875,287.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979445651173,1.7317413281148223e-08,0.0010979273356497,-0.0443867482244968,0.0,0.0,0.0,-0.0133977830410003,60.0,8.826226234436035,-0.0,-8.219027591849226e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0001030582352541,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8795471191406,0.0,0.0,0.0001085253097699,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,8.015643834369257e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001085253024939,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0005147967603988,286.0147705078125,294.1499938964844,292.04998779296875,291.723388671875,294.5388488769531,292.04998779296875,287.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980783263221,1.733304877404862e-08,0.0010980609804391,-0.0444276034832,0.0,0.0,0.0,-0.0134055344387888,60.0,8.821398735046387,-0.0,-8.221029901278598e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001030725325108,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8840026855469,0.0,0.0,0.0001085403637262,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,8.016755600692704e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,0.0001085403564502,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0005148681811988,286.0198059082031,294.1499938964844,292.04998779296875,291.723388671875,294.5149230957031,292.04998779296875,287.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982311796396,1.7350856751363608e-08,0.0010982138337567,-0.0444741286337375,0.0,0.0,0.0,-0.0134143652394413,60.0,8.816740989685059,-0.0,-8.223310032917652e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001031060310197,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8929138183594,0.0,0.0,0.0001085756448446,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,8.019361121114343e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0001085756302927,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0005150354700163,286.02984619140625,294.1499938964844,292.04998779296875,291.723388671875,294.46759033203125,292.04998779296875,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985871776938,1.739258337352112e-08,0.0010985697153955,-0.0445831529796123,0.0,0.0,0.0,-0.0134350461885333,60.0,8.807766914367676,-0.0,-8.228654024833305e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001031060310197,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8929138183594,0.0,0.0,0.0001085756448446,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,8.019361121114343e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0001085756302927,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0005150354700163,286.02984619140625,294.1499938964844,292.04998779296875,291.723388671875,294.46759033203125,292.04998779296875,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985871776938,1.739258337352112e-08,0.0010985697153955,-0.0445831529796123,0.0,0.0,0.0,-0.0134350461885333,60.0,8.807766914367676,-0.0,-8.228654024833305e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0001031521387631,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.90185546875,0.0,0.0,0.0001086241900338,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,8.022946713026613e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,0.0001086241754819,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0005152657977305,286.0399169921875,294.1499938964844,292.04998779296875,291.723388671875,294.42144775390625,292.04998779296875,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990784503519,1.7450020095566288e-08,0.0010990609880536,-0.0447332225739955,0.0,0.0,0.0,-0.0134635213762521,60.0,8.799633979797363,-0.0,-8.236013826490307e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0001031521387631,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.90185546875,0.0,0.0,0.0001086241900338,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,8.022946713026613e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,0.0001086241754819,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0005152657977305,286.0399169921875,294.1499938964844,292.04998779296875,291.723388671875,294.42144775390625,292.04998779296875,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990784503519,1.7450020095566288e-08,0.0010990609880536,-0.0447332225739955,0.0,0.0,0.0,-0.0134635213762521,60.0,8.799633979797363,-0.0,-8.236013826490307e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0001032028740155,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91082763671875,0.0,0.0,0.0001086776173906,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,8.026893192436546e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,0.0001086776028387,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0005155192338861,286.0499572753906,294.1499938964844,292.04998779296875,291.723388671875,294.3760681152344,292.04998779296875,287.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996189666911,1.7513226424625827e-08,0.0010996015043929,-0.0448983646929264,0.0,0.0,0.0,-0.0134948557242751,60.0,8.791936874389648,-0.0,-8.24411614530618e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0001032028740155,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91082763671875,0.0,0.0,0.0001086776173906,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,8.026893192436546e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,0.0001086776028387,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0005155192338861,286.0499572753906,294.1499938964844,292.04998779296875,291.723388671875,294.3760681152344,292.04998779296875,287.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996189666911,1.7513226424625827e-08,0.0010996015043929,-0.0448983646929264,0.0,0.0,0.0,-0.0134948557242751,60.0,8.791936874389648,-0.0,-8.24411614530618e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0001032608488458,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9197998046875,0.0,0.0,0.0001087386772269,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,8.031402830965817e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,0.000108738662675,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0005158088752068,286.0599975585937,294.1499938964844,292.04998779296875,291.723388671875,294.33184814453125,292.04998779296875,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002366663888,1.7585461975500042e-08,0.0011002190876752,-0.0450870878994464,0.0,0.0,0.0,-0.013530665077269,60.0,8.784811973571777,-0.0,-8.25338020149502e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0001032608488458,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9197998046875,0.0,0.0,0.0001087386772269,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,8.031402830965817e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,0.000108738662675,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0005158088752068,286.0599975585937,294.1499938964844,292.04998779296875,291.723388671875,294.33184814453125,292.04998779296875,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002366663888,1.7585461975500042e-08,0.0011002190876752,-0.0450870878994464,0.0,0.0,0.0,-0.013530665077269,60.0,8.784811973571777,-0.0,-8.25338020149502e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0001032908694469,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9242858886719,0.0,0.0,0.0001087702839868,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,8.033736958168447e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001087702694348,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.0005159588181413,286.06500244140625,294.1499938964844,292.04998779296875,291.723388671875,294.31005859375,292.04998779296875,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005570413544,1.7622856063326253e-08,0.0011005394626408,-0.0451847799122333,0.0,0.0,0.0,-0.0135492058470845,60.0,8.781359672546387,-0.0,-8.25817849658961e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001033215667121,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.92877197265625,0.0,0.0,0.0001088026110664,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,8.036124927457422e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0001088025965145,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0005161121953278,286.07000732421875,294.1499938964844,292.04998779296875,291.723388671875,294.2885437011719,292.04998779296875,287.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008840519934,1.7661104578792223e-08,0.0011008663568645,-0.0452847108244895,0.0,0.0,0.0,-0.0135681666433811,60.0,8.777978897094727,-0.0,-8.263087636350974e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0001033840089803,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.937744140625,0.0,0.0,0.0001088683638954,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,8.040980901569128e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0001088683493435,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.000516424071975,286.0800476074219,294.1499938964844,292.04998779296875,291.723388671875,294.2459716796875,292.04998779296875,287.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738893021146396e-08,0.0011015309719368,-0.0454879328608512,0.0,0.0,0.0,-0.0136067271232604,60.0,8.771317481994629,-0.0,-8.27307644613029e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0001033840089803,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.937744140625,0.0,0.0,0.0001088683638954,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,8.040980901569128e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0001088683493435,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.000516424071975,286.0800476074219,294.1499938964844,292.04998779296875,291.723388671875,294.2459716796875,292.04998779296875,287.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738893021146396e-08,0.0011015309719368,-0.0454879328608512,0.0,0.0,0.0,-0.0136067271232604,60.0,8.771317481994629,-0.0,-8.27307644613029e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0001034461383824,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.94677734375,0.0,0.0,0.0001089337893063,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,8.045813592616469e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001089337747544,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.000516734435223,286.09002685546875,294.1499938964844,292.04998779296875,291.723388671875,294.2049560546875,292.04998779296875,287.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022106045857,1.7816297770423262e-08,0.0011021927930414,-0.0456901527941226,0.0,0.0,0.0,-0.0136450994759798,60.0,8.764731407165527,-0.0,-8.283021202259988e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0001034461383824,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.94677734375,0.0,0.0,0.0001089337893063,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,8.045813592616469e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001089337747544,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.000516734435223,286.09002685546875,294.1499938964844,292.04998779296875,291.723388671875,294.2049560546875,292.04998779296875,287.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022106045857,1.7816297770423262e-08,0.0011021927930414,-0.0456901527941226,0.0,0.0,0.0,-0.0136450994759798,60.0,8.764731407165527,-0.0,-8.283021202259988e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0001035090026562,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9557800292969,0.0,0.0,0.0001089999859686,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,8.0507030361332e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0001089999786927,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0005170484655536,286.1000366210937,294.1499938964844,292.04998779296875,291.723388671875,294.1638488769531,292.04998779296875,287.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028803419321,1.7894620896186098e-08,0.0011028624139726,-0.0458947569131851,0.0,0.0,0.0,-0.013683927245438,60.0,8.758135795593262,-0.0,-8.293090303368444e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0001035090026562,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9557800292969,0.0,0.0,0.0001089999859686,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,8.0507030361332e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0001089999786927,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0005170484655536,286.1000366210937,294.1499938964844,292.04998779296875,291.723388671875,294.1638488769531,292.04998779296875,287.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028803419321,1.7894620896186098e-08,0.0011028624139726,-0.0458947569131851,0.0,0.0,0.0,-0.013683927245438,60.0,8.758135795593262,-0.0,-8.293090303368444e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.000103567392216,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647827148437,0.0,0.0,0.0001090614750864,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,8.055243961280212e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0001090614605345,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0005173401441425,286.11004638671875,294.1499938964844,292.04998779296875,291.723388671875,294.1236877441406,292.04998779296875,287.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035023489966,1.7967364485116377e-08,0.0011034843046218,-0.0460847839713096,0.0,0.0,0.0,-0.0137199889868497,60.0,8.751340866088867,-0.0,-8.302448151198406e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.000103567392216,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647827148437,0.0,0.0,0.0001090614750864,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,8.055243961280212e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0001090614605345,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0005173401441425,286.11004638671875,294.1499938964844,292.04998779296875,291.723388671875,294.1236877441406,292.04998779296875,287.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035023489966,1.7967364485116377e-08,0.0011034843046218,-0.0460847839713096,0.0,0.0,0.0,-0.0137199889868497,60.0,8.751340866088867,-0.0,-8.302448151198406e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0001035955938277,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.96929931640625,0.0,0.0,0.0001090911755454,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,8.057437662500888e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,0.0001090911609935,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0005174810066819,286.1150207519531,294.1499938964844,292.04998779296875,291.723388671875,294.103759765625,292.04998779296875,287.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038021184504,1.8002502599756554e-08,0.0011037840740755,-0.0461765751242637,0.0,0.0,0.0,-0.013737404718995,60.0,8.747889518737793,-0.0,-8.306970045168782e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0001036222311086,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.97381591796875,0.0,0.0,0.000109119224362,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,8.059509855229408e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.0001091192098101,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0005176140693947,286.1200256347656,294.1499938964844,292.04998779296875,291.723388671875,294.08404541015625,292.04998779296875,287.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.80356867218734e-08,0.0011040677782148,-0.0462632626295089,0.0,0.0,0.0,-0.0137538556009531,60.0,8.744349479675293,-0.0,-8.311241828096173e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.000103671933175,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9828186035156,0.0,0.0,0.0001091715603251,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,8.063375571509823e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,0.0001091715530492,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0005178623832762,286.1300048828125,294.1499938964844,292.04998779296875,291.723388671875,294.044921875,292.04998779296875,287.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046167928725,1.8097606968581204e-08,0.0011045986320823,-0.0464250072836875,0.0,0.0,0.0,-0.0137845585122704,60.0,8.73707389831543,-0.0,-8.319214828134136e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.000103671933175,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9828186035156,0.0,0.0,0.0001091715603251,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,8.063375571509823e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,0.0001091715530492,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0005178623832762,286.1300048828125,294.1499938964844,292.04998779296875,291.723388671875,294.044921875,292.04998779296875,287.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046167928725,1.8097606968581204e-08,0.0011045986320823,-0.0464250072836875,0.0,0.0,0.0,-0.0137845585122704,60.0,8.73707389831543,-0.0,-8.319214828134136e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0001037108449963,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9918518066406,0.0,0.0,0.0001092125385184,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,8.066401642281562e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0001092125239665,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,0.000518056738656,286.13995361328125,294.1499938964844,292.04998779296875,291.723388671875,294.0068054199219,292.04998779296875,287.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.8146083746728443e-08,0.0011050126049667,-0.0465516299009323,0.0,0.0,0.0,-0.0138085875660181,60.0,8.729157447814941,-0.0,-8.325459788238734e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0001037108449963,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9918518066406,0.0,0.0,0.0001092125385184,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,8.066401642281562e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0001092125239665,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,0.000518056738656,286.13995361328125,294.1499938964844,292.04998779296875,291.723388671875,294.0068054199219,292.04998779296875,287.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.8146083746728443e-08,0.0011050126049667,-0.0465516299009323,0.0,0.0,0.0,-0.0138085875660181,60.0,8.729157447814941,-0.0,-8.325459788238734e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001037447073031,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0008850097656,0.0,0.0,0.0001092481979867,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,8.069035538937896e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0001092481834348,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0005182258901186,286.14990234375,294.1499938964844,292.04998779296875,291.723388671875,293.968994140625,292.04998779296875,287.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.8188265116236835e-08,0.0011053744237869,-0.0466618128120899,0.0,0.0,0.0,-0.0138295050710439,60.0,8.720934867858887,-0.0,-8.330896150710032e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001037447073031,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0008850097656,0.0,0.0,0.0001092481979867,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,8.069035538937896e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0001092481834348,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0005182258901186,286.14990234375,294.1499938964844,292.04998779296875,291.723388671875,293.968994140625,292.04998779296875,287.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.8188265116236835e-08,0.0011053744237869,-0.0466618128120899,0.0,0.0,0.0,-0.0138295050710439,60.0,8.720934867858887,-0.0,-8.330896150710032e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0001037586553138,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0099182128906,0.0,0.0,0.0001092628808692,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,8.070120384218171e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0001092628735932,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0005182955646887,286.1598205566406,294.1499938964844,292.04998779296875,291.723388671875,293.9325561523437,292.04998779296875,287.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055398499593,1.820563433341249e-08,0.0011055216891691,-0.0467071793973445,0.0,0.0,0.0,-0.0138381086289882,60.0,8.711410522460938,-0.0,-8.333135070870412e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0001037586553138,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0099182128906,0.0,0.0,0.0001092628808692,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,8.070120384218171e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0001092628735932,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0005182955646887,286.1598205566406,294.1499938964844,292.04998779296875,291.723388671875,293.9325561523437,292.04998779296875,287.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055398499593,1.820563433341249e-08,0.0011055216891691,-0.0467071793973445,0.0,0.0,0.0,-0.0138381086289882,60.0,8.711410522460938,-0.0,-8.333135070870412e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001037676556734,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0144348144531,0.0,0.0,0.0001092723614419,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,8.070820331340656e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.000109272354166,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0005183405592106,286.164794921875,294.1499938964844,292.04998779296875,291.723388671875,293.9142150878906,292.04998779296875,287.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216844921425945e-08,0.0011056174989789,-0.0467364676296711,0.0,0.0,0.0,-0.0138436667621135,60.0,8.706766128540039,-0.0,-8.334580314794948e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0001037690090015,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0189514160156,0.0,0.0,0.0001092737875296,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,8.070925832726061e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0001092737729777,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,0.0005183473112992,286.16973876953125,294.1499938964844,292.04998779296875,291.723388671875,293.8962097167969,292.04998779296875,287.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.821852535499601e-08,0.0011056312359869,-0.0467408560216426,0.0,0.0,0.0,-0.0138444965705275,60.0,8.70166015625,-0.0,-8.334797030329355e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,0.0001037671099766,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.02362060546875,0.0,0.0,0.0001092717866413,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,8.070777403190732e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,0.0001092717720894,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0005183378234505,286.1748962402344,294.1499938964844,292.04998779296875,291.723388671875,293.87762451171875,292.04998779296875,287.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433212414383,60.0,8.696127891540527,-0.0,-8.334491496952978e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.0001037649053614,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0279541015625,0.0,0.0,0.0001092694656108,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,8.070606418186799e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0001092694510589,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0005183268222026,286.1796264648437,294.1499938964844,292.04998779296875,291.723388671875,293.8604431152344,292.04998779296875,287.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056085349991,1.8213404118228027e-08,0.0011055902577936,-0.0467274747788906,0.0,0.0,0.0,-0.0138419717550277,60.0,8.691019058227539,-0.0,-8.334136225585098e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,0.00010372979159,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0369873046875,0.0,0.0,0.0001092324891942,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,8.067875023698434e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.0001092324819182,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.0005181514425203,286.1894836425781,294.1499938964844,292.04998779296875,291.723388671875,293.8262634277344,292.04998779296875,287.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.816964179113257e-08,0.0011052140034735,-0.0466131679713726,0.0,0.0,0.0,-0.0138202663511037,60.0,8.678168296813965,-0.0,-8.328495937348634e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
