time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,0.00010372979159,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0369873046875,0.0,0.0,0.0001092324891942,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,8.067875023698434e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.0001092324819182,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.0005181514425203,286.1894836425781,294.1499938964844,292.04998779296875,291.723388671875,293.8262634277344,292.04998779296875,287.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.816964179113257e-08,0.0011052140034735,-0.0466131679713726,0.0,0.0,0.0,-0.0138202663511037,60.0,8.678168296813965,-0.0,-8.328495937348634e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0001036842659232,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0459899902344,0.0,0.0,0.0001091845479095,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,8.064333815127611e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.0001091845333576,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0005179240251891,286.1993103027344,294.1499938964844,292.04998779296875,291.723388671875,293.7926025390625,292.04998779296875,287.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047514853999,1.811290673003896e-08,0.0011047333246096,-0.0464649684727191,0.0,0.0,0.0,-0.0137921627610921,60.0,8.664471626281738,-0.0,-8.3211851631404e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0001036842659232,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0459899902344,0.0,0.0,0.0001091845479095,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,8.064333815127611e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.0001091845333576,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0005179240251891,286.1993103027344,294.1499938964844,292.04998779296875,291.723388671875,293.7926025390625,292.04998779296875,287.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047514853999,1.811290673003896e-08,0.0011047333246096,-0.0464649684727191,0.0,0.0,0.0,-0.0137921627610921,60.0,8.664471626281738,-0.0,-8.3211851631404e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,0.0001036180983646,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0549621582031,0.0,0.0,0.0001091148733394,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,8.05918825790286e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.0001091148587875,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,0.0005175935220904,286.2090759277344,294.1499938964844,292.04998779296875,291.723388671875,293.759765625,292.04998779296875,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040472891181,1.8030455350981362e-08,0.0011040292447432,-0.0462495908141136,0.0,0.0,0.0,-0.0137512926012277,60.0,8.649299621582031,-0.0,-8.310567523039938e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,0.0001036180983646,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0549621582031,0.0,0.0,0.0001091148733394,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,8.05918825790286e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.0001091148587875,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,0.0005175935220904,286.2090759277344,294.1499938964844,292.04998779296875,291.723388671875,293.759765625,292.04998779296875,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040472891181,1.8030455350981362e-08,0.0011040292447432,-0.0462495908141136,0.0,0.0,0.0,-0.0137512926012277,60.0,8.649299621582031,-0.0,-8.310567523039938e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001035953318933,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0594787597656,0.0,0.0,0.0001090908917831,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,8.057417289819568e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001090908845071,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,0.000517479784321,286.2139892578125,294.1499938964844,292.04998779296875,291.723388671875,293.7431640625,292.04998779296875,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038064258173,1.8002083379542455e-08,0.0011037884978577,-0.0461754724383354,0.0,0.0,0.0,-0.0137372370809316,60.0,8.642287254333496,-0.0,-8.30691533337813e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,0.0001035512468661,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.06396484375,0.0,0.0,0.0001090444711735,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,8.053988130996004e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001090444566216,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0005172595847398,286.2188720703125,294.1499938964844,292.04998779296875,291.723388671875,293.72674560546875,292.04998779296875,287.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947138886142966e-08,0.0011033111950382,-0.0460319519042968,0.0,0.0,0.0,-0.0137099614366889,60.0,8.634343147277832,-0.0,-8.299846143700051e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0001034428205457,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0729675292969,0.0,0.0,0.0001089302895707,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,8.045555296121165e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0001089302822947,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.000516717962455,286.2286376953125,294.1499938964844,292.04998779296875,291.723388671875,293.6944885253906,292.04998779296875,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021769605576,1.7812030961295022e-08,0.0011021591490134,-0.0456790030002594,0.0,0.0,0.0,-0.013642999343574,60.0,8.616875648498535,-0.0,-8.282472663267981e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0001034428205457,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0729675292969,0.0,0.0,0.0001089302895707,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,8.045555296121165e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0001089302822947,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.000516717962455,286.2286376953125,294.1499938964844,292.04998779296875,291.723388671875,293.6944885253906,292.04998779296875,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021769605576,1.7812030961295022e-08,0.0011021591490134,-0.0456790030002594,0.0,0.0,0.0,-0.013642999343574,60.0,8.616875648498535,-0.0,-8.282472663267981e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0001032919171848,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819091796875,0.0,0.0,0.0001087713826564,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,8.033818448893726e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.0001087713753804,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0005159641732461,286.23834228515625,294.1499938964844,292.04998779296875,291.723388671875,293.66314697265625,292.04998779296875,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005697306245,1.7623994708060312e-08,0.0011005521519109,-0.0451877564191818,0.0,0.0,0.0,-0.0135497851297259,60.0,8.596283912658691,-0.0,-8.258324157850438e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0001032919171848,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819091796875,0.0,0.0,0.0001087713826564,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,8.033818448893726e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.0001087713753804,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0005159641732461,286.23834228515625,294.1499938964844,292.04998779296875,291.723388671875,293.66314697265625,292.04998779296875,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005697306245,1.7623994708060312e-08,0.0011005521519109,-0.0451877564191818,0.0,0.0,0.0,-0.0135497851297259,60.0,8.596283912658691,-0.0,-8.258324157850438e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001030830535455,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0908203125,0.0,0.0,0.0001085514450096,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,8.017573418328539e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0001085514304577,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.0005149208591319,286.2479858398437,294.1499938964844,292.04998779296875,291.723388671875,293.633056640625,292.04998779296875,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109834887553,1.7363744220233457e-08,0.0010983314132317,-0.0445077940821647,0.0,0.0,0.0,-0.0134207913652062,60.0,8.5712251663208,-0.0,-8.224959202607351e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001030830535455,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0908203125,0.0,0.0,0.0001085514450096,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,8.017573418328539e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0001085514304577,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.0005149208591319,286.2479858398437,294.1499938964844,292.04998779296875,291.723388671875,293.633056640625,292.04998779296875,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109834887553,1.7363744220233457e-08,0.0010983314132317,-0.0445077940821647,0.0,0.0,0.0,-0.0134207913652062,60.0,8.5712251663208,-0.0,-8.224959202607351e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.0001028480473905,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0997009277344,0.0,0.0,0.0001083039605873,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,7.999294757610187e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0001083039533114,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,0.0005137469270266,286.257568359375,294.1499938964844,292.04998779296875,291.723388671875,293.6033935546875,292.04998779296875,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958495549857,1.7070911795258326e-08,0.0010958324419334,-0.0437426343560218,0.0,0.0,0.0,-0.0132756466045975,60.0,8.544136047363281,-0.0,-8.187497968492607e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.0001028480473905,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0997009277344,0.0,0.0,0.0001083039605873,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,7.999294757610187e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0001083039533114,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,0.0005137469270266,286.257568359375,294.1499938964844,292.04998779296875,291.723388671875,293.6033935546875,292.04998779296875,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958495549857,1.7070911795258326e-08,0.0010958324419334,-0.0437426343560218,0.0,0.0,0.0,-0.0132756466045975,60.0,8.544136047363281,-0.0,-8.187497968492607e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,0.0001027283506118,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1041259765625,0.0,0.0,0.0001081779191736,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,7.989984442247078e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001081779046216,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0005131490179337,286.2623596191406,294.1499938964844,292.04998779296875,291.723388671875,293.5886535644531,292.04998779296875,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945750400424,1.6921765322308602e-08,0.0010945581598207,-0.0433528944849967,0.0,0.0,0.0,-0.0132017135620117,60.0,8.5305757522583,-0.0,-8.168451159917822e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,0.0001025767051032,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1085510253906,0.0,0.0,0.0001080182337318,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,7.978190842550248e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.0001080182191799,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0005123915616422,286.26715087890625,294.1499938964844,292.04998779296875,291.723388671875,293.5739440917969,292.04998779296875,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929538402706,1.6732808916231082e-08,0.0010929371928796,-0.0428591035306453,0.0,0.0,0.0,-0.0131080141291022,60.0,8.51635456085205,-0.0,-8.144353103034518e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,0.0001023646400426,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1138610839844,0.0,0.0,0.0001077949200407,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,7.961696246638894e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0001077949054888,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0005113322404213,286.2728576660156,294.1499938964844,292.04998779296875,291.723388671875,293.5565185546875,292.04998779296875,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906925890594,1.6468568730942934e-08,0.001090676174499,-0.0421685166656971,0.0,0.0,0.0,-0.0129770105704665,60.0,8.497142791748047,-0.0,-8.110712457209956e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0001021815041895,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1173400878906,0.0,0.0,0.0001076020635082,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,7.947452832013369e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,0.0001076020562322,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0005104174488224,286.276611328125,294.1499938964844,292.04998779296875,291.723388671875,293.545654296875,292.04998779296875,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088740886189,1.62403743786399e-08,0.0010887245880439,-0.0415720902383327,0.0,0.0,0.0,-0.0128638837486505,60.0,8.480426788330078,-0.0,-8.081716629249058e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,0.0001017570320982,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1260986328125,0.0,0.0,0.0001071550723281,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,7.91443744674325e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,0.0001071550650522,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0005082971183583,286.2860107421875,294.1499938964844,292.04998779296875,291.723388671875,293.51806640625,292.04998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.571147478784951e-08,0.0010842077899724,-0.0401895381510257,0.0,0.0,0.0,-0.0126017145812511,60.0,8.440720558166504,-0.0,-8.014710317638676e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,0.0001017570320982,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1260986328125,0.0,0.0,0.0001071550723281,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,7.91443744674325e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,0.0001071550650522,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0005082971183583,286.2860107421875,294.1499938964844,292.04998779296875,291.723388671875,293.51806640625,292.04998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.571147478784951e-08,0.0010842077899724,-0.0401895381510257,0.0,0.0,0.0,-0.0126017145812511,60.0,8.440720558166504,-0.0,-8.014710317638676e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001012847569654,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1347961425781,0.0,0.0,0.0001066577387973,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,7.877705502323806e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001066577315214,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,0.0005059380200691,286.2953186035156,294.1499938964844,292.04998779296875,291.723388671875,293.4910888671875,292.04998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791913373395,1.5123015728590872e-08,0.0010791762033477,-0.0386510305106639,0.0,0.0,0.0,-0.0123099908232688,60.0,8.397771835327148,-0.0,-7.940486312918439e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001012847569654,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1347961425781,0.0,0.0,0.0001066577387973,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,7.877705502323806e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001066577315214,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,0.0005059380200691,286.2953186035156,294.1499938964844,292.04998779296875,291.723388671875,293.4910888671875,292.04998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791913373395,1.5123015728590872e-08,0.0010791762033477,-0.0386510305106639,0.0,0.0,0.0,-0.0123099908232688,60.0,8.397771835327148,-0.0,-7.940486312918439e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0001007665050565,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1434326171875,0.0,0.0,0.0001061120055965,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,7.83739669714123e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,0.0001061119910445,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.00050334923435,286.3045959472656,294.1499938964844,292.04998779296875,291.723388671875,293.4647827148437,292.04998779296875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477278043045771e-08,0.0010736542753875,-0.0369624681770801,0.0,0.0,0.0,-0.011989870108664,60.0,8.35164737701416,-0.0,-7.859433992507547e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0001007665050565,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1434326171875,0.0,0.0,0.0001061120055965,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,7.83739669714123e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,0.0001061119910445,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.00050334923435,286.3045959472656,294.1499938964844,292.04998779296875,291.723388671875,293.4647827148437,292.04998779296875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477278043045771e-08,0.0010736542753875,-0.0369624681770801,0.0,0.0,0.0,-0.011989870108664,60.0,8.35164737701416,-0.0,-7.859433992507547e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.0001005054000415,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1477355957031,0.0,0.0,0.0001058370471582,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,7.817088771844283e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001058370398823,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0005020449752919,286.3092041015625,294.1499938964844,292.04998779296875,291.723388671875,293.4516296386719,292.04998779296875,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708867339417,1.4151943616980134e-08,0.0010708726476877,-0.0361116230487823,0.0,0.0,0.0,-0.0118285892531275,60.0,8.328655242919922,-0.0,-7.818756131428017e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.0001002250573947,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1520690917969,0.0,0.0,0.000105541825178,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,7.795284182066098e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0001055418179021,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,0.0005006446153856,286.3138427734375,294.1499938964844,292.04998779296875,291.723388671875,293.4384765625,292.04998779296875,287.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802630149939432e-08,0.001067882287316,-0.035197976976633,0.0,0.0,0.0,-0.0116554023697972,60.0,8.304901123046875,-0.0,-7.775197730097717e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,9.963409684132785e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1606140136719,0.0,0.0,0.0001049195197992,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,7.749320502625778e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.0001049195125233,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0004976926720701,286.3229675292969,294.1499938964844,292.04998779296875,291.723388671875,293.4132080078125,292.04998779296875,287.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066308923725956e-08,0.0010615849168971,-0.033271811902523,0.0,0.0,0.0,-0.0112903704866766,60.0,8.253273963928223,-0.0,-7.68377788062935e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,9.963409684132785e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1606140136719,0.0,0.0,0.0001049195197992,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,7.749320502625778e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.0001049195125233,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0004976926720701,286.3229675292969,294.1499938964844,292.04998779296875,291.723388671875,293.4132080078125,292.04998779296875,287.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066308923725956e-08,0.0010615849168971,-0.033271811902523,0.0,0.0,0.0,-0.0112903704866766,60.0,8.253273963928223,-0.0,-7.68377788062935e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,9.903406316880135e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1690673828125,0.0,0.0,0.0001042876538122,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,7.702651055296883e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,0.0001042876392602,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.000494695326779,286.3320007324219,294.1499938964844,292.04998779296875,291.723388671875,293.3885498046875,292.04998779296875,287.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318680298051277e-08,0.0010551927844062,-0.0313156954944133,0.0,0.0,0.0,-0.0109197432175278,60.0,8.200096130371094,-0.0,-7.59150609042081e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,9.903406316880135e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1690673828125,0.0,0.0,0.0001042876538122,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,7.702651055296883e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,0.0001042876392602,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.000494695326779,286.3320007324219,294.1499938964844,292.04998779296875,291.723388671875,293.3885498046875,292.04998779296875,287.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318680298051277e-08,0.0010551927844062,-0.0313156954944133,0.0,0.0,0.0,-0.0109197432175278,60.0,8.200096130371094,-0.0,-7.59150609042081e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.842699364526196e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1775207519531,0.0,0.0,0.0001036483809002,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,7.655434455955401e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0001036483736243,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.000491662940476,286.34100341796875,294.1499938964844,292.04998779296875,291.723388671875,293.3643798828125,292.04998779296875,287.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562298674050453e-08,0.0010487240506336,-0.0293363146483898,0.0,0.0,0.0,-0.0105447676032781,60.0,8.145962715148926,-0.0,-7.498720577814312e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.842699364526196e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1775207519531,0.0,0.0,0.0001036483809002,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,7.655434455955401e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0001036483736243,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.000491662940476,286.34100341796875,294.1499938964844,292.04998779296875,291.723388671875,293.3643798828125,292.04998779296875,287.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562298674050453e-08,0.0010487240506336,-0.0293363146483898,0.0,0.0,0.0,-0.0105447676032781,60.0,8.145962715148926,-0.0,-7.498720577814312e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,9.781971311895175e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1859130859375,0.0,0.0,0.0001030088824336,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,7.608201849507168e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0001030088751576,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0004886294482275,286.3499450683594,294.1499938964844,292.04998779296875,291.723388671875,293.34063720703125,292.04998779296875,287.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.080565237288056e-08,0.0010422533378005,-0.0273559056222438,0.0,0.0,0.0,-0.010169661603868,60.0,8.0912446975708,-0.0,-7.406472946058784e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,9.781971311895175e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1859130859375,0.0,0.0,0.0001030088824336,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,7.608201849507168e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0001030088751576,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0004886294482275,286.3499450683594,294.1499938964844,292.04998779296875,291.723388671875,293.34063720703125,292.04998779296875,287.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.080565237288056e-08,0.0010422533378005,-0.0273559056222438,0.0,0.0,0.0,-0.010169661603868,60.0,8.0912446975708,-0.0,-7.406472946058784e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,9.751549805514514e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1900939941406,0.0,0.0,0.0001026885365718,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,7.584541162941605e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0001026885292958,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0004871098499279,286.3544006347656,294.1499938964844,292.04998779296875,291.723388671875,293.3288269042969,292.04998779296875,287.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.042662134409511e-08,0.0010390094248577,-0.0263637267053127,0.0,0.0,0.0,-0.0099817449226975,60.0,8.06362247467041,-0.0,-7.360477383144828e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.721652895677836e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942749023437,0.0,0.0,0.0001023737058858,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,7.561287202406675e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,0.0001023736986098,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,0.0004856164159718,286.3588256835937,294.1499938964844,292.04998779296875,291.723388671875,293.317138671875,292.04998779296875,287.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054123755764977e-08,0.0010358259314671,-0.0253885742276906,0.0,0.0,0.0,-0.0097970906645059,60.0,8.036114692687988,-0.0,-7.31541334175745e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,9.682440577307716e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1999206542969,0.0,0.0,0.0001019607807393,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,7.530789298471063e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001019607734633,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0004836576699744,286.3648376464844,294.1499938964844,292.04998779296875,291.723388671875,293.30157470703125,292.04998779296875,287.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565565228797368e-09,0.0010316506959497,-0.0241094790399074,0.0,0.0,0.0,-0.0095549039542675,60.0,7.99940299987793,-0.0,-7.256518586018501e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.665192919783294e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2025146484375,0.0,0.0,0.0001017791510093,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,7.517373887822032e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0001017791437334,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0004827961092814,286.3676147460937,294.1499938964844,292.04998779296875,291.723388671875,293.29461669921875,292.04998779296875,287.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298221604898,9.350667795615664e-09,0.0010298128472641,-0.0235468205064535,0.0,0.0,0.0,-0.009448368102312,60.0,7.982905864715576,-0.0,-7.23068893648815e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
