time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.610396227799356e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.21075439453125,0.0,0.0,0.0001012021166388,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,7.474754238501191e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,0.0001012021020869,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.000480058894027,286.3763427734375,294.1499938964844,292.04998779296875,291.723388671875,293.2723083496094,292.04998779296875,287.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667937478890053e-09,0.001023971941322,-0.0217591095715761,0.0,0.0,0.0,-0.0091098956763744,60.0,7.930572509765625,-0.0,-7.148931757683388e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.610396227799356e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.21075439453125,0.0,0.0,0.0001012021166388,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,7.474754238501191e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,0.0001012021020869,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.000480058894027,286.3763427734375,294.1499938964844,292.04998779296875,291.723388671875,293.2723083496094,292.04998779296875,287.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667937478890053e-09,0.001023971941322,-0.0217591095715761,0.0,0.0,0.0,-0.0091098956763744,60.0,7.930572509765625,-0.0,-7.148931757683388e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,9.558846795698628e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.21893310546875,0.0,0.0,0.0001006592719932,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.434660074068233e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,0.0001006592647172,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,0.0004774839035235,286.3849792480469,294.1499938964844,292.04998779296875,291.723388671875,293.25079345703125,292.04998779296875,287.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025676123679661e-09,0.0010184801649302,-0.0200771726667881,0.0,0.0,0.0,-0.0087914997711777,60.0,7.880367755889893,-0.0,-7.072444674349755e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,9.558846795698628e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.21893310546875,0.0,0.0,0.0001006592719932,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.434660074068233e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,0.0001006592647172,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,0.0004774839035235,286.3849792480469,294.1499938964844,292.04998779296875,291.723388671875,293.25079345703125,292.04998779296875,287.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025676123679661e-09,0.0010184801649302,-0.0200771726667881,0.0,0.0,0.0,-0.0087914997711777,60.0,7.880367755889893,-0.0,-7.072444674349755e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,9.509475057711823e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2270202636719,0.0,0.0,0.0001001393684418,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,7.396259752567858e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0001001393538899,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,0.0004750177031382,286.3935546875,294.1499938964844,292.04998779296875,291.723388671875,293.2298583984375,292.04998779296875,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.410549507369524e-09,0.0010132211027666,-0.0184661392122507,0.0,0.0,0.0,-0.0084865586832165,60.0,7.8319993019104,-0.0,-6.999574253541141e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,9.509475057711823e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2270202636719,0.0,0.0,0.0001001393684418,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,7.396259752567858e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0001001393538899,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,0.0004750177031382,286.3935546875,294.1499938964844,292.04998779296875,291.723388671875,293.2298583984375,292.04998779296875,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.410549507369524e-09,0.0010132211027666,-0.0184661392122507,0.0,0.0,0.0,-0.0084865586832165,60.0,7.8319993019104,-0.0,-6.999574253541141e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,9.484532347414644e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2310791015625,0.0,0.0,9.987670637201518e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,7.37685986678116e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,9.987669909605756e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0004737717681564,286.3978271484375,294.1499938964844,292.04998779296875,291.723388671875,293.21942138671875,292.04998779296875,287.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.099786536457486e-09,0.0010105643887072,-0.0176521874964237,0.0,0.0,0.0,-0.0083325039595365,60.0,7.807806968688965,-0.0,-6.962903142948562e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.461277659283952e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2351379394531,0.0,0.0,9.96318194665946e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,7.358772563748062e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,9.9631812190637e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0004726101469714,286.402099609375,294.1499938964844,292.04998779296875,291.723388671875,293.208984375,292.04998779296875,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,6.8100538541671085e-09,0.0010080854408442,-0.0168932881206274,0.0,0.0,0.0,-0.0081888632848858,60.0,7.783714294433594,-0.0,-6.928800644345756e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,9.419918933417648e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431640625,0.0,0.0,9.919629519572482e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,7.326605555135757e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,9.91962879197672e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0004705442115664,286.4105834960937,294.1499938964844,292.04998779296875,291.723388671875,293.18878173828125,292.04998779296875,287.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.2947691503723036e-09,0.0010036785388365,-0.0155435288324952,0.0,0.0,0.0,-0.0079334108158946,60.0,7.739598751068115,-0.0,-6.868356194900116e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,9.419918933417648e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431640625,0.0,0.0,9.919629519572482e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,7.326605555135757e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,9.91962879197672e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0004705442115664,286.4105834960937,294.1499938964844,292.04998779296875,291.723388671875,293.18878173828125,292.04998779296875,287.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.2947691503723036e-09,0.0010036785388365,-0.0155435288324952,0.0,0.0,0.0,-0.0079334108158946,60.0,7.739598751068115,-0.0,-6.868356194900116e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.381730342283844e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2511291503906,0.0,0.0,9.87941530183889e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,7.296902913367376e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,9.879414574243128e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0004686366301029,286.4189758300781,294.1499938964844,292.04998779296875,291.723388671875,293.1692199707031,292.04998779296875,287.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.818985737704452e-09,0.0009996107546612,-0.0142971631139516,0.0,0.0,0.0,-0.0076975477859377,60.0,7.698616504669189,-0.0,-6.812780384279904e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.381730342283844e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2511291503906,0.0,0.0,9.87941530183889e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,7.296902913367376e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,9.879414574243128e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0004686366301029,286.4189758300781,294.1499938964844,292.04998779296875,291.723388671875,293.1692199707031,292.04998779296875,287.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.818985737704452e-09,0.0009996107546612,-0.0142971631139516,0.0,0.0,0.0,-0.0076975477859377,60.0,7.698616504669189,-0.0,-6.812780384279904e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,9.346506703877822e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2590637207031,0.0,0.0,9.842323197517544e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,7.269506750162691e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.842322469921784e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0004668771289288,286.4273376464844,294.1499938964844,292.04998779296875,291.723388671875,293.1500549316406,292.04998779296875,287.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.3801372246198314e-09,0.0009958586888387,-0.0131474956870079,0.0,0.0,0.0,-0.0074799940921366,60.0,7.659927845001221,-0.0,-6.761719362202713e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,9.346506703877822e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2590637207031,0.0,0.0,9.842323197517544e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,7.269506750162691e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.842322469921784e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0004668771289288,286.4273376464844,294.1499938964844,292.04998779296875,291.723388671875,293.1500549316406,292.04998779296875,287.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.3801372246198314e-09,0.0009958586888387,-0.0131474956870079,0.0,0.0,0.0,-0.0074799940921366,60.0,7.659927845001221,-0.0,-6.761719362202713e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.31501781451516e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2669677734375,0.0,0.0,9.809163748286664e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,7.245015149237588e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,9.809163020690904e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.000465304183308,286.4356384277344,294.1499938964844,292.04998779296875,291.723388671875,293.1312866210937,292.04998779296875,287.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987820378943297e-09,0.000992503715679,-0.0121196852996945,0.0,0.0,0.0,-0.0072855046018958,60.0,7.62365198135376,-0.0,-6.71623396897303e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.31501781451516e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2669677734375,0.0,0.0,9.809163748286664e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,7.245015149237588e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,9.809163020690904e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.000465304183308,286.4356384277344,294.1499938964844,292.04998779296875,291.723388671875,293.1312866210937,292.04998779296875,287.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987820378943297e-09,0.000992503715679,-0.0121196852996945,0.0,0.0,0.0,-0.0072855046018958,60.0,7.62365198135376,-0.0,-6.71623396897303e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,9.298686200054362e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2709350585937,0.0,0.0,9.79196556727402e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,7.232312782434747e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,9.791964839678258e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.0004644883738365,286.4397888183594,294.1499938964844,292.04998779296875,291.723388671875,293.1219482421875,292.04998779296875,287.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784343143882097e-09,0.0009907622588798,-0.0115865925326943,0.0,0.0,0.0,-0.0071846242062747,60.0,7.605386734008789,-0.0,-6.692703635735597e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,9.28492154343985e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2748718261719,0.0,0.0,9.777471132110804e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,7.221606938401237e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,9.777470404515044e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0004638008249457,286.44390869140625,294.1499938964844,292.04998779296875,291.723388671875,293.1125793457031,292.04998779296875,287.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.6128580954984955e-09,0.0009892970556393,-0.011137306690216,0.0,0.0,0.0,-0.0070996177382767,60.0,7.587467193603516,-0.0,-6.672904362403642e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,9.266233973903582e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2808532714844,0.0,0.0,9.757792577147484e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,7.207072485471144e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,9.757791849551722e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0004628673486877,286.4501953125,294.1499938964844,292.04998779296875,291.723388671875,293.0985107421875,292.04998779296875,287.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.3800345572719834e-09,0.0009873047238215,-0.0105273071676492,0.0,0.0,0.0,-0.0069841900840401,60.0,7.562448501586914,-0.0,-6.646070715987662e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.261768718715756e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2827453613281,0.0,0.0,9.753090125741436e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,7.203599670901895e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.753089398145676e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.0004626442969311,286.4521789550781,294.1499938964844,292.04998779296875,291.723388671875,293.09429931640625,292.04998779296875,287.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.324400393329597e-09,0.0009868285851553,-0.010381544008851,0.0,0.0,0.0,-0.006956607569009,60.0,7.555887699127197,-0.0,-6.639666594310256e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,9.242982196155936e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2905578613281,0.0,0.0,9.733306796988472e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,7.18898736522533e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,9.733306069392712e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0004617058730218,286.4603576660156,294.1499938964844,292.04998779296875,291.723388671875,293.0766296386719,292.04998779296875,287.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090343175278122e-09,0.0009848275221884,-0.0097682969644665,0.0,0.0,0.0,-0.0068405768834054,60.0,7.528606414794922,-0.0,-6.612758340907021e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,9.242982196155936e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2905578613281,0.0,0.0,9.733306796988472e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,7.18898736522533e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,9.733306069392712e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0004617058730218,286.4603576660156,294.1499938964844,292.04998779296875,291.723388671875,293.0766296386719,292.04998779296875,287.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090343175278122e-09,0.0009848275221884,-0.0097682969644665,0.0,0.0,0.0,-0.0068405768834054,60.0,7.528606414794922,-0.0,-6.612758340907021e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.223437518812716e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29840087890625,0.0,0.0,9.712725295685232e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,7.173786434577778e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,9.71272456808947e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0004607295850291,286.46856689453125,294.1499938964844,292.04998779296875,291.723388671875,293.0588684082031,292.04998779296875,287.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846843732446814e-09,0.0009827448520809,-0.0091302990913391,0.0,0.0,0.0,-0.0067198611795902,60.0,7.500573635101318,-0.0,-6.584821932165141e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.223437518812716e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29840087890625,0.0,0.0,9.712725295685232e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,7.173786434577778e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,9.71272456808947e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0004607295850291,286.46856689453125,294.1499938964844,292.04998779296875,291.723388671875,293.0588684082031,292.04998779296875,287.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846843732446814e-09,0.0009827448520809,-0.0091302990913391,0.0,0.0,0.0,-0.0067198611795902,60.0,7.500573635101318,-0.0,-6.584821932165141e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,9.212850272888318e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3061828613281,0.0,0.0,9.701576345833018e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,7.165551505750045e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,9.701575618237256e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0004602007102221,286.4766845703125,294.1499938964844,292.04998779296875,291.723388671875,293.0419006347656,292.04998779296875,287.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981620629318,3.714935692400445e-09,0.000981617020443,-0.0087846796959638,0.0,0.0,0.0,-0.0066544692963361,60.0,7.479283332824707,-0.0,-6.56971295143194e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,9.212850272888318e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3061828613281,0.0,0.0,9.701576345833018e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,7.165551505750045e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,9.701575618237256e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0004602007102221,286.4766845703125,294.1499938964844,292.04998779296875,291.723388671875,293.0419006347656,292.04998779296875,287.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981620629318,3.714935692400445e-09,0.000981617020443,-0.0087846796959638,0.0,0.0,0.0,-0.0066544692963361,60.0,7.479283332824707,-0.0,-6.56971295143194e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,9.20543898246251e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,9.693772153696044e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,7.159787492128089e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,9.693771426100284e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,0.0004598305386025,286.4807434082031,294.1499938964844,292.04998779296875,291.723388671875,293.0333251953125,292.04998779296875,287.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.6226046606913075e-09,0.0009808271424844,-0.0085427556186914,0.0,0.0,0.0,-0.0066086952574551,60.0,7.467690944671631,-0.0,-6.559147891493923e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,9.201421198667958e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,9.689540456747636e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,7.156662468332797e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.689539729151876e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.0004596298094838,286.4848022460937,294.1499938964844,292.04998779296875,291.723388671875,293.0248413085937,292.04998779296875,287.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804038563743,3.572542928154121e-09,0.0009804003639146,-0.0084115834906697,0.0,0.0,0.0,-0.0065838838927447,60.0,7.457392692565918,-0.0,-6.553422338129168e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.196433529723436e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217468261719,0.0,0.0,9.68428867054172e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,7.152782927732915e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,9.684287942945956e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0004593806515913,286.492919921875,294.1499938964844,292.04998779296875,291.723388671875,293.0082702636719,292.0501403808594,287.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798706742003,3.510399526618357e-09,0.0009798671817407,-0.0082487575709819,0.0,0.0,0.0,-0.0065530678257346,60.0,7.440219402313232,-0.0,-6.54631975294251e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.196433529723436e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217468261719,0.0,0.0,9.68428867054172e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,7.152782927732915e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,9.684287942945956e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0004593806515913,286.492919921875,294.1499938964844,292.04998779296875,291.723388671875,293.0082702636719,292.0501403808594,287.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798706742003,3.510399526618357e-09,0.0009798671817407,-0.0082487575709819,0.0,0.0,0.0,-0.0065530678257346,60.0,7.440219402313232,-0.0,-6.54631975294251e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,9.194919402943924e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294982910156,0.0,0.0,9.68269378063269e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,7.151604950195178e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,9.682693053036928e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0004593050398398,286.5009765625,294.1499938964844,292.04998779296875,291.723388671875,292.9921875,292.0505065917969,287.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.491535505162346e-09,0.0009797061793506,-0.0081993294879794,0.0,0.0,0.0,-0.0065437178127467,60.0,7.427345275878906,-0.0,-6.544163966282214e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,9.194919402943924e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294982910156,0.0,0.0,9.68269378063269e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,7.151604950195178e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,9.682693053036928e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0004593050398398,286.5009765625,294.1499938964844,292.04998779296875,291.723388671875,292.9921875,292.0505065917969,287.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.491535505162346e-09,0.0009797061793506,-0.0081993294879794,0.0,0.0,0.0,-0.0065437178127467,60.0,7.427345275878906,-0.0,-6.544163966282214e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,9.19448139029555e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3372497558594,0.0,0.0,9.68223248491995e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,7.151264435378835e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,9.682231757324188e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,0.0004592831537593,286.5090637207031,294.1499938964844,292.0510559082031,291.7244567871094,292.9760131835937,292.0506286621094,287.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.486076094461054e-09,0.0009796592639759,-0.0081850253045558,0.0,0.0,0.0,-0.0065410104580223,60.0,7.413569927215576,-0.0,-6.543540109760215e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,9.19448139029555e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3372497558594,0.0,0.0,9.68223248491995e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,7.151264435378835e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,9.682231757324188e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,0.0004592831537593,286.5090637207031,294.1499938964844,292.0510559082031,291.7244567871094,292.9760131835937,292.0506286621094,287.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.486076094461054e-09,0.0009796592639759,-0.0081850253045558,0.0,0.0,0.0,-0.0065410104580223,60.0,7.413569927215576,-0.0,-6.543540109760215e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.197744657285511e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450012207031,0.0,0.0,9.685668919701128e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,7.153803016990423e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,9.685668192105368e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0004594461643137,286.5171203613281,294.1499938964844,292.05419921875,291.7275695800781,292.9601745605469,292.0509338378906,287.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.526732683667433e-09,0.0009800067637115,-0.0082915537059307,0.0,0.0,0.0,-0.006561164278537,60.0,7.405479907989502,-0.0,-6.54818634870935e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.197744657285511e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450012207031,0.0,0.0,9.685668919701128e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,7.153803016990423e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,9.685668192105368e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0004594461643137,286.5171203613281,294.1499938964844,292.05419921875,291.7275695800781,292.9601745605469,292.0509338378906,287.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.526732683667433e-09,0.0009800067637115,-0.0082915537059307,0.0,0.0,0.0,-0.006561164278537,60.0,7.405479907989502,-0.0,-6.54818634870935e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,9.200594649882988e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.348876953125,0.0,0.0,9.68867025221698e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,7.156019273679703e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,9.688669524621218e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0004595885402522,286.5211181640625,294.1499938964844,292.0565185546875,291.7298278808594,292.9524841308594,292.0514221191406,287.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803147986531,3.56223828212876e-09,0.0009803111897781,-0.0083845844492316,0.0,0.0,0.0,-0.0065787704661488,60.0,7.404455661773682,-0.0,-6.552244258273279e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.203306399285792e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3527526855469,0.0,0.0,9.691526065580548e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,7.158128573792055e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.691525337984784e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,0.0004597239894792,286.525146484375,294.1499938964844,292.0592956542969,291.73260498046875,292.9447631835937,292.0518798828125,287.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.5960248112587582e-09,0.0009806008310988,-0.0084731113165616,0.0,0.0,0.0,-0.006595523096621,60.0,7.403111934661865,-0.0,-6.556107479127604e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,9.209418931277467e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3592529296875,0.0,0.0,9.697962377686054e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,7.162882684497163e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,9.697961650090292e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0004600293177645,286.5318908691406,294.1499938964844,292.06500244140625,291.7382507324219,292.9320983886719,292.0531616210937,287.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812543867155,3.672174342383983e-09,0.0009812507778406,-0.0086726378649473,0.0,0.0,0.0,-0.006633267737925,60.0,7.404359340667725,-0.0,-6.564818733068023e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
