time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,9.210591815644877e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604736328125,0.0,0.0,9.699197835288942e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,7.163795089581981e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,9.69919710769318e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0004600879328791,286.5331726074219,294.1499938964844,292.06622314453125,291.7394714355469,292.9296875,292.05340576171875,287.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813789511099,3.686789762369358e-09,0.0009813753422349,-0.0087109338492155,0.0,0.0,0.0,-0.0066405110992491,60.0,7.404597759246826,-0.0,-6.566491350668002e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,9.220477659255266e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.36822509765625,0.0,0.0,9.709608275443316e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,7.17148432158865e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,9.709607547847554e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0004605817666742,286.54119873046875,294.1499938964844,292.0749206542969,291.74810791015625,292.9152526855469,292.0565795898437,287.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824325097724,3.809954129962989e-09,0.0009824287844821,-0.0090336436405777,0.0,0.0,0.0,-0.006701570469886,60.0,7.412926197052002,-0.0,-6.580594913430104e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,9.220477659255266e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.36822509765625,0.0,0.0,9.709608275443316e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,7.17148432158865e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,9.709607547847554e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0004605817666742,286.54119873046875,294.1499938964844,292.0749206542969,291.74810791015625,292.9152526855469,292.0565795898437,287.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824325097724,3.809954129962989e-09,0.0009824287844821,-0.0090336436405777,0.0,0.0,0.0,-0.006701570469886,60.0,7.412926197052002,-0.0,-6.580594913430104e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,9.231271542375909e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759460449219,0.0,0.0,9.720974776428191e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,7.179879321483895e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,9.720974048832431e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0004611209151335,286.5491943359375,294.1499938964844,292.0852355957031,291.7583312988281,292.9011535644531,292.06072998046875,287.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835819946601,3.944424342705588e-09,0.0009835780365392,-0.0093859750777482,0.0,0.0,0.0,-0.0067682303488254,60.0,7.423806190490723,-0.0,-6.59601013808242e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,9.231271542375909e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759460449219,0.0,0.0,9.720974776428191e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,7.179879321483895e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,9.720974048832431e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0004611209151335,286.5491943359375,294.1499938964844,292.0852355957031,291.7583312988281,292.9011535644531,292.06072998046875,287.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835819946601,3.944424342705588e-09,0.0009835780365392,-0.0093859750777482,0.0,0.0,0.0,-0.0067682303488254,60.0,7.423806190490723,-0.0,-6.59601013808242e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.243504609912634e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836975097656,0.0,0.0,9.733856131788345e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,7.189393363660201e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.733856131788345e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,0.0004617319791577,286.55718994140625,294.1499938964844,292.0971069335937,291.7701110839844,292.88739013671875,292.065673828125,287.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848851477727,4.0968295422771925e-09,0.0009848810732364,-0.0097852936014533,0.0,0.0,0.0,-0.0068437829613685,60.0,7.437848091125488,-0.0,-6.613503700236836e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.243504609912634e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836975097656,0.0,0.0,9.733856131788345e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,7.189393363660201e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.733856131788345e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,0.0004617319791577,286.55718994140625,294.1499938964844,292.0971069335937,291.7701110839844,292.88739013671875,292.065673828125,287.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848851477727,4.0968295422771925e-09,0.0009848810732364,-0.0097852936014533,0.0,0.0,0.0,-0.0068437829613685,60.0,7.437848091125488,-0.0,-6.613503700236836e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38787841796875,0.0,0.0,9.250573930330576e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875732421875,0.0,0.0,9.741300891619176e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,7.19489180482924e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,9.741300164023414e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,0.0004620851250365,286.5611877441406,294.1499938964844,292.10357666015625,291.7765197753906,292.8807983398437,292.069091796875,287.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856395190581,4.184907087534384e-09,0.0009856353281065,-0.0100160632282495,0.0,0.0,0.0,-0.0068874526768922,60.0,7.447610378265381,-0.0,-6.62362324987953e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,9.257507917936893e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914489746094,0.0,0.0,9.74860304268077e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,7.200285472208634e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,9.748602315085007e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,0.0004624314897228,286.565185546875,294.1499938964844,292.1103820800781,291.78326416015625,292.8741760253906,292.07232666015625,287.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863791055977,4.2712962056157275e-09,0.0009863749146461,-0.0102424072101712,0.0,0.0,0.0,-0.0069302832707762,60.0,7.456953048706055,-0.0,-6.633556637325455e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,9.272497845813632e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.399169921875,0.0,0.0,9.76438750512898e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,7.21194373909384e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.764386777533218e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,0.0004631802730727,286.5731811523437,294.1499938964844,292.125,291.7977600097656,292.861328125,292.0802917480469,287.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879749268293,4.458045044231085e-09,0.0009879703866317,-0.0107316980138421,0.0,0.0,0.0,-0.0070228562690317,60.0,7.478975772857666,-0.0,-6.655056239424084e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,9.272497845813632e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.399169921875,0.0,0.0,9.76438750512898e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,7.21194373909384e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.764386777533218e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,0.0004631802730727,286.5731811523437,294.1499938964844,292.125,291.7977600097656,292.861328125,292.0802917480469,287.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879749268293,4.458045044231085e-09,0.0009879703866317,-0.0107316980138421,0.0,0.0,0.0,-0.0070228562690317,60.0,7.478975772857666,-0.0,-6.655056239424084e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.288613364333288e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,9.7813579486683e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,7.224478031275794e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,9.7813579486683e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0004639852850232,286.5811462402344,294.1499938964844,292.1408386230469,291.8134460449219,292.8492126464844,292.090576171875,287.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896920528262,4.658823993253236e-09,0.0009896873962134,-0.0112577388063073,0.0,0.0,0.0,-0.0071223913691937,60.0,7.505425930023193,-0.0,-6.678209274468827e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.288613364333288e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,9.7813579486683e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,7.224478031275794e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,9.7813579486683e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0004639852850232,286.5811462402344,294.1499938964844,292.1408386230469,291.8134460449219,292.8492126464844,292.090576171875,287.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896920528262,4.658823993253236e-09,0.0009896873962134,-0.0112577388063073,0.0,0.0,0.0,-0.0071223913691937,60.0,7.505425930023193,-0.0,-6.678209274468827e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,9.304962441092356e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4146728515625,0.0,0.0,9.798574319574982e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,7.237194222398102e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,9.79857359197922e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.0004648019385058,286.5891418457031,294.1499938964844,292.15777587890625,291.83026123046875,292.8372802734375,292.1014099121094,287.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914337424561,4.862508617975436e-09,0.0009914288530126,-0.0117913829162716,0.0,0.0,0.0,-0.0072233653627336,60.0,7.532907485961914,-0.0,-6.701738186620787e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,9.304962441092356e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4146728515625,0.0,0.0,9.798574319574982e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,7.237194222398102e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,9.79857359197922e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.0004648019385058,286.5891418457031,294.1499938964844,292.15777587890625,291.83026123046875,292.8372802734375,292.1014099121094,287.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914337424561,4.862508617975436e-09,0.0009914288530126,-0.0117913829162716,0.0,0.0,0.0,-0.0072233653627336,60.0,7.532907485961914,-0.0,-6.701738186620787e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.322474943473936e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,9.817016689339653e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,7.250815542647615e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.817015961743893e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,0.0004656767414417,286.5971069335937,294.1499938964844,292.1757202148437,291.8480529785156,292.8261108398437,292.1153564453125,287.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993299880065,5.080697640380549e-09,0.0009932948742061,-0.0123630166053771,0.0,0.0,0.0,-0.0073315324261784,60.0,7.564743995666504,-0.0,-6.726988743821495e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.322474943473936e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,9.817016689339653e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,7.250815542647615e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.817015961743893e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,0.0004656767414417,286.5971069335937,294.1499938964844,292.1757202148437,291.8480529785156,292.8261108398437,292.1153564453125,287.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993299880065,5.080697640380549e-09,0.0009932948742061,-0.0123630166053771,0.0,0.0,0.0,-0.0073315324261784,60.0,7.564743995666504,-0.0,-6.726988743821495e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,9.331031469628216e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263000488281,0.0,0.0,9.826026507653296e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,7.257470133481547e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,9.826025780057536e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0004661041311919,286.60107421875,294.1499938964844,292.1850280761719,291.8572998046875,292.8206481933594,292.1222839355469,287.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942124597728,5.1872928175100705e-09,0.0009942073374986,-0.0126422801986336,0.0,0.0,0.0,-0.0073843812569975,60.0,7.580978870391846,-0.0,-6.73934223982542e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,9.33998599066399e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302062988281,0.0,0.0,9.835456148721278e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,7.264434680109844e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.835455421125516e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.000466551457066,286.6050720214844,294.1499938964844,292.1945495605469,291.8667297363281,292.8155517578125,292.1303405761719,287.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951659012585,5.298860017433071e-09,0.0009951606625691,-0.0129345683380961,0.0,0.0,0.0,-0.0074396864511072,60.0,7.598740577697754,-0.0,-6.75228335467182e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.356305235996842e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,9.852640505414456e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,7.277127588167787e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,9.852640505414456e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0004673666262533,286.6123962402344,294.1499938964844,292.21258544921875,291.8846130371094,292.8060607910156,292.1447448730469,287.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969044476747,5.5021711631297884e-09,0.0009968989761546,-0.0134672010317444,0.0,0.0,0.0,-0.007540475577116,60.0,7.630948066711426,-0.0,-6.77589895303754e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,9.357726958114654e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,9.854137897491456e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43780517578125,0.0,0.0,7.278233533725142e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,9.854137897491456e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,0.0004674376395996,286.613037109375,294.1499938964844,292.2142028808594,291.8861999511719,292.80523681640625,292.14599609375,287.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970557875931,5.5198863257999164e-09,0.000997050316073,-0.0135136106982827,0.0,0.0,0.0,-0.007549257017672,60.0,7.633748531341553,-0.0,-6.77795881642851e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,9.376784146297724e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457092285156,0.0,0.0,9.874205716187134e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,7.293055386980996e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,9.874205716187134e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.00046838959679,286.6209716796875,294.1499938964844,292.2345275878906,291.9063720703125,292.7956848144531,292.16412353515625,287.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990863036364,5.757311516418895e-09,0.0009990805992856,-0.0141356000676751,0.0,0.0,0.0,-0.0076669594272971,60.0,7.672106742858887,-0.0,-6.80559324450769e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,9.376784146297724e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457092285156,0.0,0.0,9.874205716187134e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,7.293055386980996e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,9.874205716187134e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.00046838959679,286.6209716796875,294.1499938964844,292.2345275878906,291.9063720703125,292.7956848144531,292.16412353515625,287.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990863036364,5.757311516418895e-09,0.0009990805992856,-0.0141356000676751,0.0,0.0,0.0,-0.0076669594272971,60.0,7.672106742858887,-0.0,-6.80559324450769e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,9.395321103511378e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534912109375,0.0,0.0,9.893726382870228e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,7.307473424589261e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,9.893726382870228e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,0.0004693155642598,286.6289367675781,294.1499938964844,292.25543212890625,291.9270935058594,292.7862854003906,292.1821594238281,287.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010607074946,5.9882614422690494e-09,0.0010010547703132,-0.0147406104952096,0.0,0.0,0.0,-0.0077814473770558,60.0,7.710651874542236,-0.0,-6.832528498534884e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,9.395321103511378e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534912109375,0.0,0.0,9.893726382870228e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,7.307473424589261e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,9.893726382870228e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,0.0004693155642598,286.6289367675781,294.1499938964844,292.25543212890625,291.9270935058594,292.7862854003906,292.1821594238281,287.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010607074946,5.9882614422690494e-09,0.0010010547703132,-0.0147406104952096,0.0,0.0,0.0,-0.0077814473770558,60.0,7.710651874542236,-0.0,-6.832528498534884e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,9.416208922630176e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612731933594,0.0,0.0,9.915722330333664e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,7.32371918275021e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,9.915722330333664e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.0004703589656855,286.63690185546875,294.1499938964844,292.2768249511719,291.94830322265625,292.7773742675781,292.2017517089844,287.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032886639237,6.248501271954865e-09,0.0010032824939116,-0.0154223283752799,0.0,0.0,0.0,-0.0079104714095592,60.0,7.751942634582519,-0.0,-6.862941859253624e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,9.416208922630176e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612731933594,0.0,0.0,9.915722330333664e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,7.32371918275021e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,9.915722330333664e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.0004703589656855,286.63690185546875,294.1499938964844,292.2768249511719,291.94830322265625,292.7773742675781,292.2017517089844,287.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032886639237,6.248501271954865e-09,0.0010032824939116,-0.0154223283752799,0.0,0.0,0.0,-0.0079104714095592,60.0,7.751942634582519,-0.0,-6.862941859253624e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654235839844,0.0,0.0,9.425821190234274e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46514892578125,0.0,0.0,9.925844642566516e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,7.331195229198784e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,9.925844642566516e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.0004708391206804,286.640869140625,294.1499938964844,292.28765869140625,291.95904541015625,292.77313232421875,292.21197509765625,287.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043124202638,6.368259253264341e-09,0.0010043060174211,-0.0157360378652811,0.0,0.0,0.0,-0.0079698385670781,60.0,7.773049831390381,-0.0,-6.876960867430172e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,9.435770334675908e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46905517578125,0.0,0.0,9.93632129393518e-05,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,7.338933937717229e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,9.93632129393518e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0004713360976893,286.64483642578125,294.1499938964844,292.298583984375,291.9698791503906,292.7691650390625,292.2227478027344,287.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053707519546,6.492210324893222e-09,0.0010053642326965,-0.0160607285797595,0.0,0.0,0.0,-0.0080312779173254,60.0,7.794783115386963,-0.0,-6.89148578203458e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.455202962271868e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,9.95678492472507e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,7.354048284469172e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,9.95678492472507e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0004723067977465,286.6528015136719,294.1499938964844,292.3205871582031,291.99169921875,292.7615661621094,292.2447204589844,287.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074418969452,6.734320212586908e-09,0.0010074351448565,-0.0166949164122343,0.0,0.0,0.0,-0.0081513049080967,60.0,7.838695049285889,-0.0,-6.919900386037625e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.455202962271868e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,9.95678492472507e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,7.354048284469172e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,9.95678492472507e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0004723067977465,286.6528015136719,294.1499938964844,292.3205871582031,291.99169921875,292.7615661621094,292.2447204589844,287.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074418969452,6.734320212586908e-09,0.0010074351448565,-0.0166949164122343,0.0,0.0,0.0,-0.0081513049080967,60.0,7.838695049285889,-0.0,-6.919900386037625e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,9.473390673520043e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.484619140625,0.0,0.0,9.975937427952886e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,7.368193473666906e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,9.975936700357124e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0004732153029181,286.6607360839844,294.1499938964844,292.3427734375,292.0137023925781,292.7546081542969,292.2673645019531,287.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009379629977,6.960910958753175e-09,0.0010093726450577,-0.0172884371131658,0.0,0.0,0.0,-0.0082636354491114,60.0,7.882713794708252,-0.0,-6.9465471597141e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,9.473390673520043e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.484619140625,0.0,0.0,9.975937427952886e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,7.368193473666906e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,9.975936700357124e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0004732153029181,286.6607360839844,294.1499938964844,292.3427734375,292.0137023925781,292.7546081542969,292.2673645019531,287.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009379629977,6.960910958753175e-09,0.0010093726450577,-0.0172884371131658,0.0,0.0,0.0,-0.0082636354491114,60.0,7.882713794708252,-0.0,-6.9465471597141e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,9.491315722698346e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924011230469,0.0,0.0,9.994813444791362e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,7.382135663647205e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,9.9948127171956e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0004741106822621,286.6686706542969,294.1499938964844,292.364990234375,292.0357360839844,292.7477722167969,292.2900085449219,287.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011291402392,7.184238981494673e-09,0.0010112841846421,-0.017873391509056,0.0,0.0,0.0,-0.0083743585273623,60.0,7.92664098739624,-0.0,-6.972859267762034e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,9.491315722698346e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924011230469,0.0,0.0,9.994813444791362e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,7.382135663647205e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,9.9948127171956e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0004741106822621,286.6686706542969,294.1499938964844,292.364990234375,292.0357360839844,292.7477722167969,292.2900085449219,287.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011291402392,7.184238981494673e-09,0.0010112841846421,-0.017873391509056,0.0,0.0,0.0,-0.0083743585273623,60.0,7.92664098739624,-0.0,-6.972859267762034e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,9.506454080110416e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50018310546875,0.0,0.0,0.0001001075506792,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,7.393909618258476e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0001001075434032,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,0.0004748669161926,286.6766052246094,294.1499938964844,292.3871765136719,292.0577392578125,292.74151611328125,292.3131408691406,287.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129025904461,7.372849442077721e-09,0.0010128951398655,-0.0183674003928899,0.0,0.0,0.0,-0.0084678512066602,60.0,7.969461917877197,-0.0,-6.995120571673398e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,9.506454080110416e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50018310546875,0.0,0.0,0.0001001075506792,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,7.393909618258476e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0001001075434032,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,0.0004748669161926,286.6766052246094,294.1499938964844,292.3871765136719,292.0577392578125,292.74151611328125,292.3131408691406,287.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129025904461,7.372849442077721e-09,0.0010128951398655,-0.0183674003928899,0.0,0.0,0.0,-0.0084678512066602,60.0,7.969461917877197,-0.0,-6.995120571673398e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.51435649767518e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,0.0001001907658064,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50396728515625,0.0,0.0,7.400056347250938e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0001001907585305,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,0.0004752616223413,286.6805725097656,294.1499938964844,292.3982238769531,292.06866455078125,292.7384948730469,292.32470703125,287.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137443896383,7.471300023098593e-09,0.0010137369390577,-0.0186252575367689,0.0,0.0,0.0,-0.0085166571661829,60.0,7.991077423095703,-0.0,-7.006754287885998e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,9.52035334194079e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5079650878906,0.0,0.0,0.0001002539138426,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,7.40472023608163e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,0.0001002539065666,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.0004755611880682,286.6845092773437,294.1499938964844,292.4092102050781,292.0795593261719,292.73602294921875,292.3362731933594,287.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143832769244,7.546015368120607e-09,0.0010143758263438,-0.0188209451735019,0.0,0.0,0.0,-0.008553696796298,60.0,8.01151180267334,-0.0,-7.015589886805176e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
