time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,9.532781405141576e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157470703125,0.0,0.0,0.0001003847864922,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,7.414386345772073e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,0.0001003847792162,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.0004761820018757,286.6924133300781,294.1499938964844,292.4309387207031,292.10113525390625,292.73101806640625,292.3592529296875,287.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157107608392,7.700856841097448e-09,0.001015703077428,-0.0192264802753925,0.0,0.0,0.0,-0.0086304750293493,60.0,8.052389144897461,-0.0,-7.033918336674105e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,9.532781405141576e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157470703125,0.0,0.0,0.0001003847864922,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,7.414386345772073e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,0.0001003847792162,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.0004761820018757,286.6924133300781,294.1499938964844,292.4309387207031,292.10113525390625,292.73101806640625,292.3592529296875,287.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157107608392,7.700856841097448e-09,0.001015703077428,-0.0192264802753925,0.0,0.0,0.0,-0.0086304750293493,60.0,8.052389144897461,-0.0,-7.033918336674105e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,9.543990017846228e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235290527344,0.0,0.0,0.0001005028243525,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,7.423104398185387e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0001005028170766,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.000476741901366,286.7003173828125,294.1499938964844,292.45233154296875,292.1223449707031,292.72607421875,292.3824157714844,287.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840503357670059e-09,0.0010168942390009,-0.0195922181010246,0.0,0.0,0.0,-0.008699688129127,60.0,8.092865943908691,-0.0,-7.050469008618165e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,9.543990017846228e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235290527344,0.0,0.0,0.0001005028243525,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,7.423104398185387e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0001005028170766,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.000476741901366,286.7003173828125,294.1499938964844,292.45233154296875,292.1223449707031,292.72607421875,292.3824157714844,287.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840503357670059e-09,0.0010168942390009,-0.0195922181010246,0.0,0.0,0.0,-0.008699688129127,60.0,8.092865943908691,-0.0,-7.050469008618165e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,9.552424307912588e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53131103515625,0.0,0.0,0.0001005916346912,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,7.429664401570335e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.0001005916274152,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0004771632084157,286.70819091796875,294.1499938964844,292.4732360839844,292.14306640625,292.7216796875,292.4051208496094,287.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178013471886,7.945580193791102e-09,0.0010177933145314,-0.0198674108833074,0.0,0.0,0.0,-0.0087517825886607,60.0,8.130864143371582,-0.0,-7.06293477037434e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,9.552424307912588e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53131103515625,0.0,0.0,0.0001005916346912,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,7.429664401570335e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.0001005916274152,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0004771632084157,286.70819091796875,294.1499938964844,292.4732360839844,292.14306640625,292.7216796875,292.4051208496094,287.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178013471886,7.945580193791102e-09,0.0010177933145314,-0.0198674108833074,0.0,0.0,0.0,-0.0087517825886607,60.0,8.130864143371582,-0.0,-7.06293477037434e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,9.558098099660128e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390625,0.0,0.0,0.0001006513848551,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,7.434077269863337e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,0.0001006513848551,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,0.0004774466506205,286.716064453125,294.1499938964844,292.4935607910156,292.1632385253906,292.7178649902344,292.4271850585937,287.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184054262936,8.016273866928714e-09,0.0010183975100517,-0.0200525522232055,0.0,0.0,0.0,-0.0087868273258209,60.0,8.165839195251465,-0.0,-7.071328411711876e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,9.558098099660128e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390625,0.0,0.0,0.0001006513848551,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,7.434077269863337e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,0.0001006513848551,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,0.0004774466506205,286.716064453125,294.1499938964844,292.4935607910156,292.1632385253906,292.7178649902344,292.4271850585937,287.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184054262936,8.016273866928714e-09,0.0010183975100517,-0.0200525522232055,0.0,0.0,0.0,-0.0087868273258209,60.0,8.165839195251465,-0.0,-7.071328411711876e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431823730469,0.0,0.0,9.56072108238004e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,0.0001006790043902,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,7.436117448378354e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,0.0001006789971143,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,0.0004775776469614,286.7200012207031,294.1499938964844,292.50347900390625,292.1730651855469,292.7159729003906,292.4382019042969,287.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186845902353,8.048947286454222e-09,0.0010186765575781,-0.020138120278716,0.0,0.0,0.0,-0.0088030230253934,60.0,8.183098793029785,-0.0,-7.075209396134596e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,9.562081686453894e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468139648437,0.0,0.0,0.0001006933307508,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,7.437175372615457e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,0.0001006933234748,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0004776456044055,286.7239074707031,294.1499938964844,292.5132141113281,292.1827087402344,292.7142944335937,292.4488525390625,287.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188290616497,8.06589550705894e-09,0.0010188210289925,-0.0201825071126222,0.0,0.0,0.0,-0.0088114226236939,60.0,8.19893741607666,-0.0,-7.077222363705006e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,9.563978528603911e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545654296875,0.0,0.0,0.0001007133032544,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,7.438650936819613e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,0.0001007133032544,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,0.0004777403664775,286.73175048828125,294.1499938964844,292.53204345703125,292.2013854980469,292.711181640625,292.4697570800781,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190340690314,8.08952904662874e-09,0.0010190259199589,-0.0202443972229957,0.0,0.0,0.0,-0.0088231535628438,60.0,8.229042053222656,-0.0,-7.08003042859673e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,9.563978528603911e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545654296875,0.0,0.0,0.0001007133032544,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,7.438650936819613e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,0.0001007133032544,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,0.0004777403664775,286.73175048828125,294.1499938964844,292.53204345703125,292.2013854980469,292.711181640625,292.4697570800781,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190340690314,8.08952904662874e-09,0.0010190259199589,-0.0202443972229957,0.0,0.0,0.0,-0.0088231535628438,60.0,8.229042053222656,-0.0,-7.08003042859673e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,9.562844934407622e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622863769531,0.0,0.0,0.0001007013706839,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,7.437769090756774e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,0.000100701363408,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,0.0004776837304234,286.7395324707031,294.1499938964844,292.54998779296875,292.2191772460937,292.7085266113281,292.4897155761719,287.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189113672822,8.075403457041831e-09,0.0010189032182097,-0.020207405090332,0.0,0.0,0.0,-0.0088161407038569,60.0,8.255475997924805,-0.0,-7.078352126654863e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,9.562844934407622e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622863769531,0.0,0.0,0.0001007013706839,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,7.437769090756774e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,0.000100701363408,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,0.0004776837304234,286.7395324707031,294.1499938964844,292.54998779296875,292.2191772460937,292.7085266113281,292.4897155761719,287.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189113672822,8.075403457041831e-09,0.0010189032182097,-0.020207405090332,0.0,0.0,0.0,-0.0088161407038569,60.0,8.255475997924805,-0.0,-7.078352126654863e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.561557817505673e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,0.0001006878228508,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,7.436768646584824e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,0.0001006878155749,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0004776194691658,286.7473449707031,294.1499938964844,292.5673522949219,292.2356262207031,292.7060546875,292.5093078613281,287.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187758598476,8.059371836566243e-09,0.0010187678271904,-0.0201654192060232,0.0,0.0,0.0,-0.0088082011789083,60.0,8.280378341674805,-0.0,-7.07644716158029e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.561557817505673e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,0.0001006878228508,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,7.436768646584824e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,0.0001006878155749,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0004776194691658,286.7473449707031,294.1499938964844,292.5673522949219,292.2356262207031,292.7060546875,292.5093078613281,287.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187758598476,8.059371836566243e-09,0.0010187678271904,-0.0201654192060232,0.0,0.0,0.0,-0.0088082011789083,60.0,8.280378341674805,-0.0,-7.07644716158029e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,9.560951730236412e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,0.0001006814272841,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,7.436296436935663e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0001006814272841,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,0.0004775891720782,286.7550964355469,294.1499938964844,292.58447265625,292.2503967285156,292.704345703125,292.5279541015625,287.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187096195295,8.051808997322496e-09,0.0010187015868723,-0.0201456155627965,0.0,0.0,0.0,-0.0088044442236423,60.0,8.29976749420166,-0.0,-7.07554903556229e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,9.560951730236412e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,0.0001006814272841,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,7.436296436935663e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0001006814272841,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,0.0004775891720782,286.7550964355469,294.1499938964844,292.58447265625,292.2503967285156,292.704345703125,292.5279541015625,287.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187096195295,8.051808997322496e-09,0.0010187015868723,-0.0201456155627965,0.0,0.0,0.0,-0.0088044442236423,60.0,8.29976749420166,-0.0,-7.07554903556229e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,9.56040239543654e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.0,0.0,0.0001006756501737,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,7.43586933822371e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,0.0001006756428978,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0004775617271661,286.75897216796875,294.1499938964844,292.59295654296875,292.2571716308594,292.703369140625,292.5373840332031,287.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186524596065,8.044966470777126e-09,0.0010186444269493,-0.0201276931911706,0.0,0.0,0.0,-0.0088010588660836,60.0,8.310281753540039,-0.0,-7.07473617467258e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,9.56030489760451e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853576660156,0.0,0.0,0.0001006746242637,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,7.435793668264523e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0001006746169878,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0004775568959303,286.7628173828125,294.1499938964844,292.6014404296875,292.2635498046875,292.7025756835937,292.5466003417969,287.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043754995412655e-09,0.0010186336003243,-0.0201245211064815,0.0,0.0,0.0,-0.0088004563003778,60.0,8.319425582885742,-0.0,-7.074591934497222e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,9.560447506373748e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.0,0.0,0.000100676123111,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,7.435904262820259e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,0.000100676115835,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0004775639972649,286.77056884765625,294.1499938964844,292.6182556152344,292.2752380371094,292.7011413574219,292.5648498535156,287.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045522470467859e-09,0.0010186476865783,-0.0201291516423225,0.0,0.0,0.0,-0.0088013270869851,60.0,8.33653736114502,-0.0,-7.074802255147007e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,9.560447506373748e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.0,0.0,0.000100676123111,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,7.435904262820259e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,0.000100676115835,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0004775639972649,286.77056884765625,294.1499938964844,292.6182556152344,292.2752380371094,292.7011413574219,292.5648498535156,287.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045522470467859e-09,0.0010186476865783,-0.0201291516423225,0.0,0.0,0.0,-0.0088013270869851,60.0,8.33653736114502,-0.0,-7.074802255147007e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,9.5612027507741e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007080078125,0.0,0.0,0.0001006840757327,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,7.436491432599723e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0001006840684567,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0004776017158292,286.7782897949219,294.1499938964844,292.635009765625,292.2854919433594,292.6999816894531,292.582763671875,287.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.351717948913574,-0.0,-7.075919938870356e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,9.5612027507741e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007080078125,0.0,0.0,0.0001006840757327,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,7.436491432599723e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0001006840684567,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0004776017158292,286.7782897949219,294.1499938964844,292.635009765625,292.2854919433594,292.6999816894531,292.582763671875,287.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.351717948913574,-0.0,-7.075919938870356e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,9.563236380927263e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,0.0001007054888759,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,7.438073225785047e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,0.0001007054816,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0004777032881975,286.78594970703125,294.1499938964844,292.6517028808594,292.2944641113281,292.6997985839844,292.6001281738281,287.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.080265345711268e-09,0.0010189446620643,-0.0202201399952173,0.0,0.0,0.0,-0.0088185500353574,60.0,8.361635208129883,-0.0,-7.078929797899036e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,9.563236380927263e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,0.0001007054888759,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,7.438073225785047e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,0.0001007054816,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0004777032881975,286.78594970703125,294.1499938964844,292.6517028808594,292.2944641113281,292.6997985839844,292.6001281738281,287.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.080265345711268e-09,0.0010189446620643,-0.0202201399952173,0.0,0.0,0.0,-0.0088185500353574,60.0,8.361635208129883,-0.0,-7.078929797899036e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,9.564756328472868e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.0001007214959827,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,7.439255568897352e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0001007214959827,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,0.000477779249195,286.7936096191406,294.1499938964844,292.6684265136719,292.3022155761719,292.6993713378906,292.6176147460937,287.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099204862332954e-09,0.0010191061301156,-0.0202697403728961,0.0,0.0,0.0,-0.008827936835587,60.0,8.37305736541748,-0.0,-7.081180797285924e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,9.564756328472868e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.0001007214959827,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,7.439255568897352e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0001007214959827,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,0.000477779249195,286.7936096191406,294.1499938964844,292.6684265136719,292.3022155761719,292.6993713378906,292.6176147460937,287.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099204862332954e-09,0.0010191061301156,-0.0202697403728961,0.0,0.0,0.0,-0.008827936835587,60.0,8.37305736541748,-0.0,-7.081180797285924e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199951171875,0.0,0.0,9.565997606841849e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.0001007345708785,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,7.440221816068515e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0001007345708785,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,0.0004778412694577,286.79742431640625,294.1499938964844,292.6767883300781,292.3056640625,292.6993408203125,292.62628173828125,287.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114673377690451e-09,0.0010192395420745,-0.0203102491796016,0.0,0.0,0.0,-0.0088356109336018,60.0,8.377461433410645,-0.0,-7.083018971343338e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,9.567298548063265e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,0.0001007482642307,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,7.441233174176887e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,0.0001007482642307,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,0.0004779062292072,286.80126953125,294.1499938964844,292.6851806640625,292.308837890625,292.6993103027344,292.63494873046875,287.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.381623268127441,-0.0,-7.084944542157245e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63140869140625,0.0,0.0,9.570185648044573e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0001007786704576,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,7.443478534696624e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,0.0001007786631816,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,0.0004780504386872,286.80889892578125,294.1499938964844,292.7019958496094,292.314453125,292.699462890625,292.6522521972656,287.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.38897705078125,-0.0,-7.089221298883785e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63140869140625,0.0,0.0,9.570185648044573e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0001007786704576,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,7.443478534696624e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,0.0001007786631816,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,0.0004780504386872,286.80889892578125,294.1499938964844,292.7019958496094,292.314453125,292.699462890625,292.6522521972656,287.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.38897705078125,-0.0,-7.089221298883785e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390075683594,0.0,0.0,9.57367810769938e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0001008154504233,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,7.44619537726976e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,0.0001008154431474,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,0.0004782249161507,286.8165283203125,294.1499938964844,292.7189636230469,292.3191223144531,292.7000427246094,292.6695251464844,287.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.3941650390625,-0.0,-7.094396181628326e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390075683594,0.0,0.0,9.57367810769938e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0001008154504233,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,7.44619537726976e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,0.0001008154431474,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,0.0004782249161507,286.8165283203125,294.1499938964844,292.7189636230469,292.3191223144531,292.7000427246094,292.6695251464844,287.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.3941650390625,-0.0,-7.094396181628326e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,9.5774230430834e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,0.0001008548861136,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,7.449107943102717e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,0.0001008548861136,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.0004784119955729,286.8241271972656,294.1499938964844,292.736083984375,292.32293701171875,292.7007751464844,292.6868591308594,287.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.398476600646973,-0.0,-7.09994765202282e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,9.5774230430834e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,0.0001008548861136,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,7.449107943102717e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,0.0001008548861136,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.0004784119955729,286.8241271972656,294.1499938964844,292.736083984375,292.32293701171875,292.7007751464844,292.6868591308594,287.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.398476600646973,-0.0,-7.09994765202282e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,9.581700578564778e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.0001008999242912,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,7.452434510923922e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,0.0001008999242912,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,0.0004786256467923,286.83172607421875,294.1499938964844,292.75341796875,292.3260192871094,292.70196533203125,292.704345703125,287.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.400975227355957,-0.0,-7.106289956482216e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,9.581700578564778e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.0001008999242912,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,7.452434510923922e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,0.0001008999242912,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,0.0004786256467923,286.83172607421875,294.1499938964844,292.75341796875,292.3260192871094,292.70196533203125,292.704345703125,287.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.400975227355957,-0.0,-7.106289956482216e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,9.583924838807434e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,0.0001009233528748,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,7.454164733644575e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0001009233528748,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582946777344,0.0,0.0,0.000478736765217,286.83551025390625,294.1499938964844,292.7621765136719,292.3273010253906,292.70263671875,292.713134765625,287.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.401908874511719,-0.0,-7.10959042748982e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
