time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,9.586237865732984e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,0.0001009477127809,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,7.455964077962562e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,0.0001009477055049,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,0.0004788523074239,286.8392944335937,294.1499938964844,292.7710266113281,292.32843017578125,292.7033996582031,292.7219543457031,287.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.402560234069824,-0.0,-7.113023059446277e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,9.591049456503242e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,0.0001009983752737,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690368652344,0.0,0.0,7.459706102963537e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0001009983752737,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0004790926468558,286.84686279296875,294.1499938964844,292.7889099121094,292.3302917480469,292.705078125,292.73974609375,287.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.403316497802734,-0.0,-7.120164013940666e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,9.591049456503242e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,0.0001009983752737,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690368652344,0.0,0.0,7.459706102963537e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0001009983752737,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0004790926468558,286.84686279296875,294.1499938964844,292.7889099121094,292.3302917480469,292.705078125,292.73974609375,287.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.403316497802734,-0.0,-7.120164013940666e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,9.59619937930256e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766967773437,0.0,0.0,0.0001010526029858,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,7.463711517630145e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767883300781,0.0,0.0,0.0001010526029858,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0004793498956132,286.8544006347656,294.1499938964844,292.80712890625,292.3316650390625,292.70709228515625,292.7578125,287.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956052273511,0.0,0.0,0.0,-0.0090221380814909,60.0,8.4030122756958,-0.0,-7.127812295948388e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,9.59619937930256e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766967773437,0.0,0.0,0.0001010526029858,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,7.463711517630145e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767883300781,0.0,0.0,0.0001010526029858,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0004793498956132,286.8544006347656,294.1499938964844,292.80712890625,292.3316650390625,292.70709228515625,292.7578125,287.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956052273511,0.0,0.0,0.0,-0.0090221380814909,60.0,8.4030122756958,-0.0,-7.127812295948388e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,9.601571946404874e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,0.0001011091808322,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,7.46789010008797e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0001011091808322,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,0.0004796182620339,286.8619384765625,294.1499938964844,292.82574462890625,292.3326721191406,292.7094421386719,292.7761535644531,287.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708987623453,0.0,0.0,0.0,-0.0090553229674696,60.0,8.401984214782715,-0.0,-7.13579595412739e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,9.601571946404874e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,0.0001011091808322,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,7.46789010008797e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0001011091808322,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,0.0004796182620339,286.8619384765625,294.1499938964844,292.82574462890625,292.3326721191406,292.7094421386719,292.7761535644531,287.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708987623453,0.0,0.0,0.0,-0.0090553229674696,60.0,8.401984214782715,-0.0,-7.13579595412739e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,9.60712568485178e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,0.0001011676722555,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,7.472209836123511e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,0.0001011676649795,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,0.0004798957088496,286.86944580078125,294.1499938964844,292.84478759765625,292.3334045410156,292.7120666503906,292.7947998046875,287.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.400440216064453,-0.0,-7.144053171259658e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,9.60712568485178e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,0.0001011676722555,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,7.472209836123511e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,0.0001011676649795,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,0.0004798957088496,286.86944580078125,294.1499938964844,292.84478759765625,292.3334045410156,292.7120666503906,292.7947998046875,287.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.400440216064453,-0.0,-7.144053171259658e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.609985863789916e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,0.0001011977801681,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,7.474434096366167e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0001011977801681,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0004800385504495,286.8731994628906,294.1499938964844,292.8544616699219,292.33367919921875,292.7135314941406,292.8043212890625,287.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.39943790435791,-0.0,-7.148306480075918e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,9.612875146558508e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,0.0001012282082228,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,7.476681639673188e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,0.0001012282082228,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0004801829054486,286.876953125,294.1499938964844,292.8642883300781,292.3339233398437,292.7150573730469,292.8139343261719,287.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.398361206054688,-0.0,-7.152605974170001e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,9.618720650905745e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,0.0001012897628243,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,7.48122765799053e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,0.0001012897628243,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,0.0004804748750757,286.8844299316406,294.1499938964844,292.8843078613281,292.3343811035156,292.7182312011719,292.83331298828125,287.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.396076202392578,-0.0,-7.161306569969383e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,9.618720650905745e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,0.0001012897628243,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,7.48122765799053e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,0.0001012897628243,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,0.0004804748750757,286.8844299316406,294.1499938964844,292.8843078613281,292.3343811035156,292.7182312011719,292.83331298828125,287.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.396076202392578,-0.0,-7.161306569969383e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.624918311601503e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,0.0001013550281641,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,7.486047979909927e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001013550281641,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0004807844816241,286.8919372558594,294.1499938964844,292.90484619140625,292.3348083496094,292.7217712402344,292.8532409667969,287.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.393672943115234,-0.0,-7.17053794119238e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.624918311601503e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,0.0001013550281641,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,7.486047979909927e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001013550281641,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0004807844816241,286.8919372558594,294.1499938964844,292.90484619140625,292.3348083496094,292.7217712402344,292.8532409667969,287.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.393672943115234,-0.0,-7.17053794119238e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,9.631895227357744e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,0.000101428500784,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,7.491474389098585e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,0.0001014284935081,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,0.00048113297089,286.8993835449219,294.1499938964844,292.9259948730469,292.3353576660156,292.7254943847656,292.8733825683594,287.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.391617774963379,-0.0,-7.180937444672963e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,9.631895227357744e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,0.000101428500784,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,7.491474389098585e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,0.0001014284935081,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,0.00048113297089,286.8993835449219,294.1499938964844,292.9259948730469,292.3353576660156,292.7254943847656,292.8733825683594,287.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.391617774963379,-0.0,-7.180937444672963e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,9.640985808800906e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0001015242232824,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,7.498545164708048e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,0.0001015242232824,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,0.0004815870779566,286.9068603515625,294.1499938964844,292.9477844238281,292.3360595703125,292.7296447753906,292.8943786621094,287.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.390822410583496,-0.0,-7.194498152784945e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,9.640985808800906e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0001015242232824,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,7.498545164708048e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,0.0001015242232824,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,0.0004815870779566,286.9068603515625,294.1499938964844,292.9477844238281,292.3360595703125,292.7296447753906,292.8943786621094,287.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.390822410583496,-0.0,-7.194498152784945e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,9.645776299294084e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,0.0001015746820485,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,7.502271182602271e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0001015746747725,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0004818263987544,286.9105834960937,294.1499938964844,292.9589233398437,292.3365173339844,292.7318420410156,292.9051208496094,287.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.390767097473145,-0.0,-7.201650475963106e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370300292969,0.0,0.0,9.65061190072447e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7368469238281,0.0,0.0,0.0001016255991999,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,7.506032125093043e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,0.0001016255991999,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373046875,0.0,0.0,0.0004820679314434,286.914306640625,294.1499938964844,292.9702453613281,292.3370666503906,292.7341613769531,292.91607666015625,287.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.390948295593262,-0.0,-7.208872432329373e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,9.660024079494178e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,0.0001017247122945,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,7.513353193644434e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,0.0001017247122945,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0004825381038244,286.9217529296875,294.1499938964844,292.9934387207031,292.3384094238281,292.7390441894531,292.93853759765625,287.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.391619682312012,-0.0,-7.222940467954686e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,9.660024079494178e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,0.0001017247122945,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,7.513353193644434e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,0.0001017247122945,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0004825381038244,286.9217529296875,294.1499938964844,292.9934387207031,292.3384094238281,292.7390441894531,292.93853759765625,287.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.391619682312012,-0.0,-7.222940467954686e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,9.668996062828228e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0001018191906041,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7517395019531,0.0,0.0,7.520330836996436e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,0.0001018191906041,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,0.0004829862737096,286.9291687011719,294.1499938964844,293.0173645019531,292.3402709960937,292.7440795898437,292.9612731933594,287.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.392370223999023,-0.0,-7.23636333077593e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,9.668996062828228e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0001018191906041,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7517395019531,0.0,0.0,7.520330836996436e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,0.0001018191906041,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,0.0004829862737096,286.9291687011719,294.1499938964844,293.0173645019531,292.3402709960937,292.7440795898437,292.9612731933594,287.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.392370223999023,-0.0,-7.23636333077593e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,9.675657929619774e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,0.0001018893453874,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,7.525512774009258e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,0.0001018893381115,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,0.0004833190469071,286.93658447265625,294.1499938964844,293.0421142578125,292.3426513671875,292.74969482421875,292.9851379394531,287.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.39320182800293,-0.0,-7.24633792970053e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,9.675657929619774e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,0.0001018893453874,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,7.525512774009258e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,0.0001018893381115,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,0.0004833190469071,286.93658447265625,294.1499938964844,293.0421142578125,292.3426513671875,292.74969482421875,292.9851379394531,287.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.39320182800293,-0.0,-7.24633792970053e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,9.681084338808432e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,0.0001019464907585,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666931152344,0.0,0.0,7.529732829425484e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0001019464834826,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,0.000483590119984,286.9440002441406,294.1499938964844,293.0677185058594,292.345703125,292.75555419921875,293.00946044921875,287.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.393939018249512,-0.0,-7.254467959683097e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,9.681084338808432e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,0.0001019464907585,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666931152344,0.0,0.0,7.529732829425484e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0001019464834826,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,0.000483590119984,286.9440002441406,294.1499938964844,293.0677185058594,292.345703125,292.75555419921875,293.00946044921875,287.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.393939018249512,-0.0,-7.254467959683097e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,9.683013922767714e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,0.0001019668052322,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,7.53123385948129e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705993652344,0.0,0.0,0.0001019668052322,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.0004836864827666,286.9476928710937,294.1499938964844,293.0808410644531,292.3475036621094,292.7585754394531,293.0218811035156,287.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.394221305847168,-0.0,-7.257360579160378e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744140625,0.0,0.0,9.684416727395728e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,0.0001019815827021,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,7.532325253123417e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0001019815754261,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,0.0004837565647903,286.9513854980469,294.1499938964844,293.0942077636719,292.3495178222656,292.7617492675781,293.03448486328125,287.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.394495964050293,-0.0,-7.259463075115492e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818603515625,0.0,0.0,9.686296107247472e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0001020013733068,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,7.533786993008107e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0001020013660308,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0004838504537474,286.9587707519531,294.1499938964844,293.1216125488281,292.3541564941406,292.7682800292969,293.0601501464844,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.395130157470703,-0.0,-7.26228037706278e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818603515625,0.0,0.0,9.686296107247472e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0001020013733068,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,7.533786993008107e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0001020013660308,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0004838504537474,286.9587707519531,294.1499938964844,293.1216125488281,292.3541564941406,292.7682800292969,293.0601501464844,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.395130157470703,-0.0,-7.26228037706278e-08,0.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892761230469,0.0,0.050000000745058,9.68623862718232e-05,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.050000000745058,0.0001020007621264,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.050000000745058,7.533741882070899e-05,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.050000000745058,0.0001020007621264,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.0,0.050000000745058,0.0004838475724682,286.96612548828125,286.19000244140625,293.1499938964844,292.3597717285156,292.775634765625,293.0878295898437,287.7861022949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.397603034973145,-0.0,-7.262194401391754e-08,1.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892761230469,0.0,0.050000000745058,9.68623862718232e-05,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.050000000745058,0.0001020007621264,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.050000000745058,7.533741882070899e-05,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.050000000745058,0.0001020007621264,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.0,0.050000000745058,0.0004838475724682,286.96612548828125,286.19000244140625,293.1499938964844,292.3597717285156,292.775634765625,293.0878295898437,287.7861022949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.397603034973145,-0.0,-7.262194401391754e-08,1.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48260498046875,0.6337108612060547,0.050000000745058,0.0408505722880363,298.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.6337108612060547,0.050000000745058,0.0430176183581352,298.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825439453125,0.6337108612060547,0.050000000745058,0.0317726656794548,298.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.48260498046875,0.6337108612060547,0.050000000745058,0.0430176183581352,298.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.482666015625,0.6337108612060547,0.050000000745058,0.2040570527315139,287.6068420410156,286.17108154296875,293.1652526855469,292.36328125,296.5716857910156,297.526123046875,287.9768371582031,1.0,0.1097035631537437,0.081736035645008,0.081736035645008,1.0,1.0,-0.4340824782848358,0.0004463186196517,0.4336361587047577,-0.130725011229515,0.0,0.0,0.0,10.21529769897461,60.0,1138.468505859375,0.0,12.281081199645996,1.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324645996094,0.6315093040466309,0.050000000745058,0.0452401302754879,298.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.6315093040466309,0.050000000745058,0.0476400330662727,298.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324645996094,0.6315093040466309,0.050000000745058,0.035186767578125,298.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324645996094,0.6315093040466309,0.050000000745058,0.0476400330662727,298.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324645996094,0.6315093040466309,0.050000000745058,0.2259838134050369,288.54022216796875,286.1501770019531,293.1820983886719,292.3677673339844,297.1380920410156,298.7524108886719,289.2027282714844,1.0,0.1210851296782493,0.1634720712900161,0.1634720712900161,1.0,1.0,-0.4820367991924286,0.0165885034948587,0.4654482901096344,-0.1258922517299652,0.0,0.0,0.0,12.50291919708252,60.0,2386.26806640625,0.0,16.680252075195312,1.0,281.0136108398437,283.5955505371094,298.4279479980469,300.4212951660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2451882369761916e-21,-6.225941184880958e-22,-6.2259406800099785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5710365772247314,0.050000000745058,0.0456803739070892,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.5710365772247314,0.050000000745058,0.0481036305427551,298.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5710365772247314,0.050000000745058,0.0355291776359081,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5710365772247314,0.050000000745058,0.0481036305427551,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5710365772247314,0.050000000745058,0.2281829118728637,287.95220947265625,286.1026916503906,293.2204284667969,292.3794250488281,297.1150207519531,298.7534484863281,286.779296875,1.0,0.1405846327543258,0.3269441425800323,0.3269441425800323,1.0,1.0,-0.4867335259914398,0.0616728886961936,0.4250606298446655,-0.082013189792633,1.0,1.0,0.0,20.02908706665039,60.0,13380.3369140625,0.0,23.18467903137207,1.0,281.8978881835937,286.44488525390625,298.3025817871094,299.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,1836.9464111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964515268802643,1.0,0.0,0.0,0.902694582939148,0.902696430683136,5.6372574164242906e-08,4.262772560119629,4.262762546539307,9.812799362407532e-06,0.0,0.0,-0.0,5363.69140625,0.0,22.702756881713867,1895.005615234375,0.0,496.1570434570313,0.2337965965270996,1.0,0.0,3.0,1.0,0.0
