time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5710365772247314,0.050000000745058,0.0456803739070892,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.5710365772247314,0.050000000745058,0.0481036305427551,298.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5710365772247314,0.050000000745058,0.0355291776359081,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5710365772247314,0.050000000745058,0.0481036305427551,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5710365772247314,0.050000000745058,0.2281829118728637,287.95220947265625,286.1026916503906,293.2204284667969,292.3794250488281,297.1150207519531,298.7534484863281,286.779296875,1.0,0.1405846327543258,0.3269441425800323,0.3269441425800323,1.0,1.0,-0.4867335259914398,0.0616728886961936,0.4250606298446655,-0.082013189792633,1.0,1.0,0.0,20.02908706665039,60.0,13380.3369140625,0.0,23.18467903137207,1.0,281.8978881835937,286.44488525390625,298.3025817871094,299.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,1836.9464111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964515268802643,1.0,0.0,0.0,0.902694582939148,0.902696430683136,5.6372574164242906e-08,4.262772560119629,4.262762546539307,9.812799362407532e-06,0.0,0.0,-0.0,5363.69140625,0.0,22.702756881713867,1895.005615234375,0.0,496.1570434570313,0.2337965965270996,1.0,0.0,3.0,1.0,0.0
17993100,298.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342529296875,0.5492561459541321,0.050000000745058,0.0458178110420703,298.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342529296875,0.5492561459541321,0.050000000745058,0.0482483617961406,298.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342529296875,0.5492561459541321,0.050000000745058,0.0356360748410224,298.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342529296875,0.5492561459541321,0.050000000745058,0.0482483617961406,298.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342529296875,0.5492561459541321,0.050000000745058,0.2288694530725479,286.07159423828125,286.076171875,293.2417907714844,292.3865661621094,297.0946350097656,298.7166748046875,285.4803466796875,1.0,0.1489843875169754,0.4086802005767822,0.4086802005767822,1.0,1.0,-0.4881981015205383,0.0998583510518074,0.3883397579193115,-0.0442841127514839,0.6883298754692078,0.6883298754692078,0.0,23.70677947998047,60.0,12189.5224609375,0.0,26.335674285888672,1.0,282.4084167480469,285.0874938964844,297.0122375488281,298.5246276855469,293.1499938964844,293.1499938964844,283.1499938964844,3851.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933706760406494,1.0,0.0,0.0,1.1676435470581057,1.167646050453186,9.106743448228373e-08,4.265835762023926,4.265825748443604,9.786685041035526e-06,0.0,0.0,-0.0,3871.60302734375,0.0,50.59795379638672,1895.425048828125,0.0,892.5590209960938,0.2970254719257355,1.0,0.0,3.0,1.0,0.0
17993160,298.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.5324685573577881,0.050000000745058,0.0459491200745105,298.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.5324685573577881,0.050000000745058,0.0483866333961486,298.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.5324685573577881,0.050000000745058,0.0357382036745548,298.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.5324685573577881,0.050000000745058,0.0483866333961486,298.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.5324685573577881,0.050000000745058,0.2295253574848175,285.3525085449219,286.0479431152344,293.2645568847656,292.39453125,297.0020751953125,298.6768798828125,285.4819641113281,1.0,0.1565422713756561,0.5269441604614258,0.5269441604614258,0.800000011920929,1.0,-0.4895973205566406,0.1600937694311142,0.3295035362243652,0.0154336225241422,0.075052410364151,0.075052410364151,0.0,27.226587295532227,60.0,6163.79931640625,0.0,29.364727020263672,1.0,282.65869140625,285.31072998046875,295.94244384765625,296.98486328125,293.1499938964844,293.1499938964844,283.1499938964844,23613.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921902060508728,1.0,0.0,0.0,0.3173667192459106,0.3214459419250488,7.140746660638797e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1125.6507568359375,0.0,16.76567268371582,1895.436767578125,0.0,886.2457885742188,0.2555286586284637,1.0,0.0,3.0,1.0,0.0
17993220,298.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.38970947265625,0.5158810615539551,0.050000000745058,0.0461135283112525,298.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38970947265625,0.5158810615539551,0.050000000745058,0.0485597662627697,298.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38970947265625,0.5158810615539551,0.050000000745058,0.0358660779893398,298.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38970947265625,0.5158810615539551,0.050000000745058,0.0485597662627697,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38970947265625,0.5158810615539551,0.050000000745058,0.2303466200828552,286.48004150390625,286.0071105957031,293.2974853515625,292.4065856933594,296.01519775390625,298.6285705566406,286.6650390625,1.0,0.1655167043209076,0.686573326587677,0.686573326587677,0.5300459265708923,1.0,-0.4913489818572998,0.2624533772468567,0.2288956195116043,0.1170541495084762,0.7641725540161133,0.7641725540161133,0.0,31.637678146362305,60.0,11841.4794921875,0.0,33.20166015625,1.0,282.79510498046875,286.6405334472656,294.9973449707031,295.8085632324219,293.1499938964844,293.1499938964844,283.1499938964844,10279.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951760470867157,1.0,0.0,0.0,0.9125513434410096,0.9653670191764832,5.556587723276608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.119140625,0.0,42.05458068847656,1895.4371337890625,0.0,492.3451232910156,0.2839722335338592,1.0,0.0,3.0,1.0,0.0
17993280,298.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.5097644329071045,0.050000000745058,0.0461866185069084,298.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4303894042969,0.5097644329071045,0.050000000745058,0.0486367344856262,298.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.5097644329071045,0.050000000745058,0.0359229259192943,298.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.5097644329071045,0.050000000745058,0.0486367344856262,298.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.5097644329071045,0.050000000745058,0.2307117283344268,286.41650390625,285.98638916015625,293.314208984375,292.41290283203125,295.1812438964844,298.6107177734375,285.9898376464844,1.0,0.1693769991397857,0.7634720802307129,0.7634720802307129,0.4000000059604645,1.0,-0.4921278059482574,0.3489725589752197,0.1431552320718765,0.2030717581510543,0.8495739698410034,0.8495739698410034,0.0,33.60468673706055,60.0,12437.3369140625,-0.0,34.93279266357422,1.0,282.9086608886719,285.6056823730469,295.0017395019531,295.9872436523437,293.1499938964844,293.1499938964844,283.1499938964844,4978.0595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670965671539306,1.0,0.0,0.0,1.2973077297210691,1.298974871635437,1.1229992935568589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.283203125,0.0,70.11427307128906,1895.4371337890625,0.0,415.6094665527344,0.3306277692317962,1.0,0.0,3.0,1.0,0.0
17993340,298.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.4969592094421386,0.050000000745058,0.0463688746094703,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.44244384765625,0.4969592094421386,0.050000000745058,0.0488286577165126,298.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.4969592094421386,0.050000000745058,0.0360646806657314,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.4969592094421386,0.050000000745058,0.0488286577165126,298.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.4969592094421386,0.050000000745058,0.2316221296787262,285.439697265625,285.92608642578125,293.3628234863281,292.4318542480469,293.4299011230469,298.5624084472656,285.7535095214844,1.0,0.1785781681537628,0.974548041820526,0.974548041820526,0.043042667210102,1.0,-0.494069755077362,0.4939372539520263,0.0001324925251537,0.3470697999000549,0.110424980521202,0.110424980521202,0.0,38.50144577026367,60.0,5648.2021484375,-0.0,39.259761810302734,1.0,283.0442810058594,285.76971435546875,294.9240417480469,295.4347839355469,293.1499938964844,293.1499938964844,283.1499938964844,26601.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870587646961212,1.0,0.0,0.0,0.2761393189430237,0.3287668526172638,5.897305310753609e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.4625244140625,0.0,19.018871307373047,1895.4371337890625,0.0,253.5122833251953,0.2727290391921997,1.0,0.0,3.0,1.0,0.0
17993400,298.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.4957011640071869,0.050000000745058,0.0463891290128231,298.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5417785644531,0.4957011640071869,0.050000000745058,0.0488499850034713,298.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.4957011640071869,0.050000000745058,0.0360804311931133,298.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.4957011640071869,0.050000000745058,0.0488499850034713,298.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.4957011640071869,0.050000000745058,0.2317232936620712,285.5690002441406,285.9184875488281,293.36895751953125,292.4342956542969,293.3913879394531,298.5570373535156,286.0109558105469,1.0,0.1795593202114105,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942842125892639,1.8780777963911528e-06,0.3473782539367676,0.1717503368854522,0.1717503368854522,0.0,39.04323196411133,60.0,5806.84375,-0.0,39.73808670043945,1.0,283.04766845703125,285.9844055175781,294.8712463378906,295.3442687988281,293.1499938964844,293.1499938964844,283.1499938964844,25099.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699685931205749,1.0,0.0,0.0,0.2666442692279815,0.3872511088848114,5.6386610935987855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.99609375,0.0,21.28672218322754,1895.4371337890625,0.0,225.6423492431641,0.2699021995067596,1.0,0.0,3.0,1.0,0.0
17993460,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.4859791100025177,0.050000000745058,0.0465582273900508,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.968994140625,0.4859791100025177,0.050000000745058,0.0490280538797378,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.4859791100025177,0.050000000745058,0.0362119525671005,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.4859791100025177,0.050000000745058,0.0490280538797378,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.4859791100025177,0.050000000745058,0.2325679808855056,285.90704345703125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214538574219,285.5033569335937,1.0,0.1875388473272323,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6572076678276062,0.6572076678276062,0.0,43.566036224365234,48.0,11325.6357421875,-0.0,43.74946975708008,1.0,283.11199951171875,285.2621459960937,295.2686462402344,296.055908203125,293.1499938964844,293.1499938964844,283.1499938964844,9712.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303870677947998,1.0,0.0,0.0,1.3514902591705322,1.3515675067901611,1.218762974986021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.916015625,0.0,91.07030487060548,1895.4371337890625,0.0,122.3904266357422,0.3525158762931824,1.0,0.0,3.0,1.0,0.0
17993520,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.4859791100025177,0.050000000745058,0.0465582273900508,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.968994140625,0.4859791100025177,0.050000000745058,0.0490280538797378,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.4859791100025177,0.050000000745058,0.0362119525671005,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.4859791100025177,0.050000000745058,0.0490280538797378,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.4859791100025177,0.050000000745058,0.2325679808855056,285.90704345703125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214538574219,285.5033569335937,1.0,0.1875388473272323,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6572076678276062,0.6572076678276062,0.0,43.566036224365234,48.0,11325.6357421875,-0.0,43.74946975708008,1.0,283.11199951171875,285.2621459960937,295.2686462402344,296.055908203125,293.1499938964844,293.1499938964844,283.1499938964844,9712.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303870677947998,1.0,0.0,0.0,1.3514902591705322,1.3515675067901611,1.218762974986021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.916015625,0.0,91.07030487060548,1895.4371337890625,0.0,122.3904266357422,0.3525158762931824,1.0,0.0,3.0,1.0,0.0
17993580,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.4836753606796264,0.050000000745058,0.0466006472706794,298.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6999816894531,0.4836753606796264,0.050000000745058,0.049072727560997,298.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.4836753606796264,0.050000000745058,0.036244947463274,298.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.4836753606796264,0.050000000745058,0.049072727560997,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.4836753606796264,0.050000000745058,0.2327798902988433,285.7544860839844,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898376464844,286.1141357421875,1.0,0.1889979839324951,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.5022212266921997,0.5022212266921997,0.0,44.700721740722656,36.0,8571.1025390625,-0.0,44.76032257080078,1.0,283.1322937011719,286.3497619628906,295.3390197753906,295.84698486328125,293.1499938964844,293.1499938964844,283.1499938964844,21690.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916772067546844,1.0,0.0,0.0,0.5741798877716064,0.6120726466178894,2.199831605764757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.881103515625,0.0,33.12421417236328,1895.4371337890625,0.0,86.91893005371094,0.2807413339614868,1.0,0.0,3.0,1.0,0.0
17993640,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.4836753606796264,0.050000000745058,0.0466006472706794,298.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6999816894531,0.4836753606796264,0.050000000745058,0.049072727560997,298.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.4836753606796264,0.050000000745058,0.036244947463274,298.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.4836753606796264,0.050000000745058,0.049072727560997,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.4836753606796264,0.050000000745058,0.2327798902988433,285.7544860839844,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898376464844,286.1141357421875,1.0,0.1889979839324951,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.5022212266921997,0.5022212266921997,0.0,44.700721740722656,36.0,8571.1025390625,-0.0,44.76032257080078,1.0,283.1322937011719,286.3497619628906,295.3390197753906,295.84698486328125,293.1499938964844,293.1499938964844,283.1499938964844,21690.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916772067546844,1.0,0.0,0.0,0.5741798877716064,0.6120726466178894,2.199831605764757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.881103515625,0.0,33.12421417236328,1895.4371337890625,0.0,86.91893005371094,0.2807413339614868,1.0,0.0,3.0,1.0,0.0
17993700,298.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.4848826825618744,0.050000000745058,0.0465783514082431,298.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063781738281,0.4848826825618744,0.050000000745058,0.0490492470562458,298.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.4848826825618744,0.050000000745058,0.0362276062369346,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.4848826825618744,0.050000000745058,0.0490492470562458,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.4848826825618744,0.050000000745058,0.2326685190200805,286.0050354003906,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4802551269531,285.7518310546875,1.0,0.1878116577863693,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.521450082644151e-07,0.3489899635314941,0.8150342106819153,0.8150342106819153,0.0,44.10441970825195,36.0,11880.48046875,-0.0,44.2288818359375,1.0,283.1395568847656,285.5762634277344,295.5729064941406,296.4082336425781,293.1499938964844,293.1499938964844,283.1499938964844,6710.1591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.307512879371643,1.0,0.0,0.0,1.3461525440216064,1.3464411497116089,1.2091550161130726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.5751953125,0.0,81.94046020507812,1895.4371337890625,0.0,128.25094604492188,0.3470647931098938,1.0,0.0,3.0,1.0,0.0
17993760,298.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.4873846173286438,0.050000000745058,0.0465326458215713,298.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.49713134765625,0.4873846173286438,0.050000000745058,0.0490011163055896,298.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.4873846173286438,0.050000000745058,0.0361920557916164,298.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.4873846173286438,0.050000000745058,0.0490011163055896,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.4873846173286438,0.050000000745058,0.2324401885271072,285.4441833496094,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4713134765625,285.2177429199219,1.0,0.1855352073907852,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.5172291745766415e-07,0.3486093878746032,0.5536520481109619,0.5536520481109619,0.0,42.88196563720703,25.0,10485.0029296875,-0.0,43.14093017578125,1.0,283.144775390625,285.09185791015625,295.7772827148437,296.6011657714844,293.1499938964844,293.1499938964844,283.1499938964844,16274.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454347550868988,1.0,0.0,0.0,1.2757036685943604,1.2757110595703125,1.085907896936078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.335205078125,0.0,96.51605224609376,1895.4371337890625,0.0,187.3179626464844,0.3548234105110168,1.0,0.0,3.0,1.0,0.0
17993820,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.5175164937973022,0.1755565702915191,0.0460948050022125,298.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.44732666015625,0.7498728036880493,0.1679465174674987,0.1366579830646515,298.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.7669467329978943,0.1744030714035034,0.1081201881170272,298.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.5175164937973022,0.050000000745058,0.0485400520265102,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.5175164937973022,0.050000000745058,0.2302531003952026,285.4212646484375,285.45916748046875,293.6083374023437,292.5357360839844,293.60211181640625,298.442138671875,285.7401733398437,1.0,0.1838549673557281,1.0,1.0,0.0,1.0,-0.6830493211746216,0.6830487847328186,5.277701689010428e-07,0.4921876788139343,0.4834955334663391,0.4834955334663391,0.0,32.73738098144531,25.0,10558.6904296875,-0.0,56.287376403808594,1.0,283.1471862792969,285.87890625,295.6518249511719,296.3436279296875,293.1499938964844,293.1499938964844,283.1499938964844,23361.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599553108215332,1.0,0.0,0.0,0.7523564696311951,0.7523614168167114,3.77694568953757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.356201171875,0.0,47.38222122192383,1895.4371337890625,0.0,209.83889770507807,0.3058847486972809,1.0,0.0,3.0,1.0,0.0
17993880,298.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.7923991680145264,0.1766863614320755,0.1279132068157196,298.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279846191406,0.8314628601074219,0.165890946984291,0.1560908257961273,298.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.8421643376350403,0.1720002591609954,0.1200905814766883,298.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.5551578402519226,0.050000000745058,0.0482048615813255,298.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.5551578402519226,0.050000000745058,0.2286631017923355,285.9983825683594,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.39141845703125,286.1509094238281,1.0,0.184408038854599,1.0,1.0,0.0,1.0,-0.8171212077140808,0.8171205520629883,6.771348353140638e-07,0.5977568626403809,0.9760912656784058,0.9760912656784058,0.0,25.53222846984864,28.0,15653.77734375,-0.0,66.63507080078125,1.0,283.1479797363281,286.1163330078125,295.6504821777344,296.56201171875,293.1499938964844,293.1499938964844,283.1499938964844,7809.6494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647545576095581,1.0,0.0,0.0,1.3377422094345093,1.3377459049224854,1.194093357526072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.21630859375,0.0,83.63404846191406,1895.4371337890625,0.0,217.3759155273437,0.3546060621738434,1.0,0.0,3.0,1.0,0.0
17993940,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9247390031814576,0.1678294837474823,0.1527072787284851,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188537597656,0.9127275347709656,0.1633696556091308,0.1554315090179443,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9282726645469666,0.1715072095394134,0.1199405640363693,298.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.8928695321083069,0.1594022363424301,0.1460257321596145,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.6174630522727966,0.1479885578155517,0.2270658761262893,285.9192810058594,285.3290405273437,293.6987609863281,292.5760498046875,293.6943054199219,298.2277526855469,285.9139404296875,1.0,0.1886949390172958,1.0,1.0,0.0,1.0,-0.9615387320518494,0.9615378379821776,8.655091505715973e-07,0.7155157327651978,1.0,1.0,0.0,18.62993049621582,28.0,18536.12109375,-0.0,81.18262481689453,1.0,283.1495361328125,285.6572265625,295.9934997558594,297.222900390625,293.1499938964844,293.1499938964844,283.1499938964844,7171.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470042288303375,1.0,0.0,0.0,1.7837612628936768,1.783766746520996,2.123082367688767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.77734375,0.0,173.730224609375,1895.4371337890625,0.0,368.1855163574219,0.4442532360553741,1.0,0.0,3.0,1.0,0.0
17994000,298.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9187570214271544,0.1676870733499527,0.1201274991035461,298.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91412353515625,0.9868249893188475,0.163474753499031,0.155136153101921,298.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.9187570214271544,0.1721591353416443,0.0934325084090232,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.974493145942688,0.1585961431264877,0.1486632674932479,298.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.7413469552993774,0.1487627774477005,0.3149131834506988,285.9142761230469,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2144470214844,285.9165344238281,1.0,0.1901733726263046,1.0,1.0,0.0,1.0,-1.0180211067199707,1.0180201530456543,9.458613590140884e-07,0.7596933841705322,1.0,1.0,0.0,15.271875381469728,48.0,19158.62890625,-0.0,84.9923095703125,1.0,283.14959716796875,285.6490173339844,296.0115051269531,297.2706604003906,293.1499938964844,293.1499938964844,283.1499938964844,7466.00390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575844407081604,1.0,0.0,0.0,1.819986581802368,1.819992184638977,2.210190643836541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.50048828125,0.0,184.5312042236328,1895.4371337890625,0.0,392.4547729492188,0.456010639667511,1.0,0.0,3.0,1.0,0.0
17994060,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.8879882097244263,0.1838269084692001,0.0976866781711578,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375,0.8879882097244263,0.1756190359592437,0.1028687804937362,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.8879882097244263,0.1886240988969802,0.0759785324335098,298.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.8879882097244263,0.1628765612840652,0.1028687804937362,297.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.9380395412445068,0.1446029245853424,0.566475510597229,285.9371643066406,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19464111328125,285.9379577636719,1.0,0.2064475864171981,1.0,1.0,0.0,1.0,-1.1329964399337769,1.132995367050171,1.1272999245193205e-06,0.8538483381271362,1.0,1.0,0.0,15.366096496582031,68.0,21746.740234375,-0.0,112.77794647216795,1.0,283.14996337890625,285.5793762207031,296.027587890625,297.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,10372.6328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441327691078186,1.0,0.0,0.0,2.145203351974488,2.1452112197875977,3.070649938763381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7578125,0.0,302.18377685546875,1895.4371337890625,0.0,662.5614624023438,0.5350498557090759,1.0,0.0,3.0,1.0,0.0
17994120,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.8879882097244263,0.1838269084692001,0.0976866781711578,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375,0.8879882097244263,0.1756190359592437,0.1028687804937362,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.8879882097244263,0.1886240988969802,0.0759785324335098,298.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.8879882097244263,0.1628765612840652,0.1028687804937362,297.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.9380395412445068,0.1446029245853424,0.566475510597229,285.9371643066406,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19464111328125,285.9379577636719,1.0,0.2064475864171981,1.0,1.0,0.0,1.0,-1.1329964399337769,1.132995367050171,1.1272999245193205e-06,0.8538483381271362,1.0,1.0,0.0,15.366096496582031,68.0,21746.740234375,-0.0,112.77794647216795,1.0,283.14996337890625,285.5793762207031,296.027587890625,297.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,10372.6328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441327691078186,1.0,0.0,0.0,2.145203351974488,2.1452112197875977,3.070649938763381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7578125,0.0,302.18377685546875,1895.4371337890625,0.0,662.5614624023438,0.5350498557090759,1.0,0.0,3.0,1.0,0.0
17994180,298.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.890067458152771,0.1920830160379409,0.0991132035851478,298.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.890067458152771,0.1827452927827835,0.1043709740042686,298.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.890067458152771,0.1962984502315521,0.0770880505442619,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.890067458152771,0.1663519442081451,0.1043709740042686,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.9772992134094238,0.1415058821439743,0.6418355703353882,285.9535827636719,285.1474304199219,293.8415222167969,292.6411437988281,293.8378295898437,298.1661682128906,285.96142578125,1.0,0.2229971140623092,1.0,1.0,0.0,1.0,-1.233568787574768,1.233567476272583,1.3027129170950502e-06,0.9351356029510498,1.0,1.0,0.0,16.898494720458984,68.0,23613.49609375,-0.0,142.3583984375,1.0,283.1499938964844,285.55419921875,295.9495544433594,297.5791320800781,293.1499938964844,293.1499938964844,283.1499938964844,12393.7724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846055746078491,1.0,0.0,0.0,2.344907760620117,2.344917058944702,3.668975807613606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.724609375,0.0,394.6782531738281,1895.4371337890625,0.0,846.6724243164062,0.580665647983551,1.0,0.0,3.0,1.0,0.0
17994240,298.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.9049715995788574,0.1942475438117981,0.1099243834614753,298.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769592285156,0.9049715995788574,0.1848218739032745,0.1157556697726249,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.9049715995788574,0.1982963383197784,0.0854967460036277,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.9049715995788574,0.1672694534063339,0.1157556697726249,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.956902265548706,0.1404789090156555,0.6364824175834656,285.979248046875,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.146728515625,285.9891662597656,1.0,0.2310019731521606,1.0,1.0,0.0,1.0,-1.276351809501648,1.2763503789901731,1.382365780955297e-06,0.9695534706115724,1.0,1.0,0.0,18.22837829589844,88.0,24378.400390625,-0.0,158.14097595214844,1.0,283.1499938964844,285.56256103515625,295.92010498046875,297.59088134765625,293.1499938964844,293.1499938964844,283.1499938964844,13102.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971355438232422,1.0,0.0,0.0,2.410996675491333,2.411006689071656,3.878703864756972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.697265625,0.0,428.9986572265625,1895.4371337890625,0.0,912.9757690429688,0.5995928645133972,1.0,0.0,3.0,1.0,0.0
17994300,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9248309135437012,0.1962144076824188,0.1247328519821167,298.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286560058594,0.9248309135437012,0.1869856566190719,0.1313496977090835,298.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9248309135437012,0.20024074614048,0.0970144346356391,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.987328290939331,0.1669613420963287,0.1586625874042511,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9288603067398072,0.1394735276699066,0.630056619644165,286.03094482421875,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.09918212890625,286.0431823730469,1.0,0.2460291534662246,1.0,1.0,0.0,1.0,-1.3590946197509766,1.3590930700302124,1.5452541219929117e-06,1.0359094142913818,1.0,1.0,0.0,20.51084899902344,88.0,25830.755859375,-0.0,192.1665496826172,1.0,283.1499938964844,285.580810546875,295.88531494140625,297.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,14463.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615483820438385,1.0,0.0,0.0,2.5331451892852783,2.533156156539917,4.28167282962022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.13525390625,0.0,497.5610656738281,1895.4371337890625,0.0,1018.3831176757812,0.6264811754226685,1.0,0.0,3.0,1.0,0.0
17994360,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.9484035968780518,0.1965546905994415,0.1448531448841095,297.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1062316894531,0.9839195013046264,0.1872792541980743,0.1704491227865219,298.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.9484035968780518,0.2008289545774459,0.112663559615612,297.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.9592113494873048,0.1650273501873016,0.1573952734470367,297.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.8988128304481506,0.1390784084796905,0.6272011399269104,286.1076354980469,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0409240722656,286.1231384277344,1.0,0.2627063393592834,1.0,1.0,0.0,1.0,-1.4510045051574707,1.451002836227417,1.7398700720150373e-06,1.1090006828308103,1.0,1.0,0.0,23.44425392150879,108.0,27340.671875,-0.0,232.7820587158203,1.0,283.1499938964844,285.6261291503906,295.87127685546875,297.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,15560.265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315874457359314,1.0,0.0,0.0,2.6274380683898926,2.627449989318848,4.60636471188991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.787109375,0.0,555.2183227539062,1895.4371337890625,0.0,1118.3970947265625,0.6521446704864502,1.0,0.0,3.0,1.0,0.0
17994420,297.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.8183912038803101,0.1918870359659195,0.1737508326768875,297.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8091472387313843,0.1851671189069748,0.1766241490840912,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.8269819617271423,0.198026031255722,0.1397373974323272,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21746826171875,0.7767928838729858,0.1643476337194442,0.1567394584417343,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.735865592956543,0.1387448906898498,0.6294012665748596,286.2154235839844,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.90185546875,286.1961975097656,1.0,0.2953775823116302,1.0,1.0,0.0,1.0,-1.497321367263794,1.4973194599151611,1.8472485407983184e-06,1.1491620540618896,1.0,1.0,0.0,45.4624252319336,96.0,28870.3359375,-0.0,314.3470153808594,1.0,283.1499938964844,285.6376647949219,295.8857727050781,297.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17735.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623419523239136,1.0,0.0,0.0,2.805109024047852,2.805122375488281,5.250404910839279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.32763671875,0.0,675.6405639648438,1895.4371337890625,0.0,1327.1884765625,0.6953099370002747,1.0,0.0,3.0,1.0,0.0
17994480,297.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.8183912038803101,0.1918870359659195,0.1737508326768875,297.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8091472387313843,0.1851671189069748,0.1766241490840912,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.8269819617271423,0.198026031255722,0.1397373974323272,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21746826171875,0.7767928838729858,0.1643476337194442,0.1567394584417343,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.735865592956543,0.1387448906898498,0.6294012665748596,286.2154235839844,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.90185546875,286.1961975097656,1.0,0.2953775823116302,1.0,1.0,0.0,1.0,-1.497321367263794,1.4973194599151611,1.8472485407983184e-06,1.1491620540618896,1.0,1.0,0.0,45.4624252319336,96.0,28870.3359375,-0.0,314.3470153808594,1.0,283.1499938964844,285.6376647949219,295.8857727050781,297.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17735.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623419523239136,1.0,0.0,0.0,2.805109024047852,2.805122375488281,5.250404910839279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.32763671875,0.0,675.6405639648438,1895.4371337890625,0.0,1327.1884765625,0.6953099370002747,1.0,0.0,3.0,1.0,0.0
17994540,297.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.77653968334198,0.1947929561138153,0.1757549941539764,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1319274902344,0.7660980820655823,0.1866438239812851,0.1777847558259964,297.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.7832515239715576,0.1994832754135131,0.1401948928833007,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7378577589988708,0.1658588498830795,0.158199280500412,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.6973111033439636,0.1388674229383468,0.6312211155891418,286.131591796875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8261413574219,286.1286926269531,1.0,0.3139936923980713,1.0,1.0,0.0,1.0,-1.540026307106018,1.5400242805480957,1.944502400874626e-06,1.1811755895614624,1.0,1.0,0.0,58.08903503417969,84.0,29717.880859375,-0.0,360.5462951660156,1.0,283.1499938964844,285.55963134765625,295.8625183105469,297.8652648925781,293.1499938964844,293.1499938964844,283.1499938964844,19650.24609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807224154472351,1.0,0.0,0.0,2.952622890472412,2.9526379108428955,5.817137207486667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1904296875,0.0,787.9354858398438,1895.4371337890625,0.0,1462.06640625,0.7311921119689941,1.0,0.0,3.0,1.0,0.0
17994600,297.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.77653968334198,0.1947929561138153,0.1757549941539764,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1319274902344,0.7660980820655823,0.1866438239812851,0.1777847558259964,297.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.7832515239715576,0.1994832754135131,0.1401948928833007,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7378577589988708,0.1658588498830795,0.158199280500412,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.6973111033439636,0.1388674229383468,0.6312211155891418,286.131591796875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8261413574219,286.1286926269531,1.0,0.3139936923980713,1.0,1.0,0.0,1.0,-1.540026307106018,1.5400242805480957,1.944502400874626e-06,1.1811755895614624,1.0,1.0,0.0,58.08903503417969,84.0,29717.880859375,-0.0,360.5462951660156,1.0,283.1499938964844,285.55963134765625,295.8625183105469,297.8652648925781,293.1499938964844,293.1499938964844,283.1499938964844,19650.24609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807224154472351,1.0,0.0,0.0,2.952622890472412,2.9526379108428955,5.817137207486667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1904296875,0.0,787.9354858398438,1895.4371337890625,0.0,1462.06640625,0.7311921119689941,1.0,0.0,3.0,1.0,0.0
17994660,297.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.7670353651046753,0.197222426533699,0.1779092252254486,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1095275878906,0.7558396458625793,0.1881337761878967,0.1791820079088211,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7726883888244629,0.2013416737318039,0.1414317339658737,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.7285868525505066,0.1671143621206283,0.1594349443912506,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.6860570311546326,0.1392129063606262,0.633137583732605,286.1092224121094,284.95001220703125,294.1663818359375,292.7938232421875,294.1632385253906,297.7970275878906,286.10675048828125,1.0,0.3197259902954101,1.0,1.0,0.0,1.0,-1.5495572090148926,1.5495553016662598,1.967131993296789e-06,1.1887606382369995,1.0,1.0,0.0,62.54751968383789,84.0,30096.3125,-0.0,377.1418151855469,1.0,283.1499938964844,285.5272827148437,295.8560791015625,297.8760070800781,293.1499938964844,293.1499938964844,283.1499938964844,20697.58203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859216094017029,1.0,0.0,0.0,3.030287265777588,3.0303030014038086,6.127183382886869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.98583984375,0.0,851.7618408203125,1895.4371337890625,0.0,1501.4698486328125,0.7473047375679016,1.0,0.0,3.0,1.0,0.0
17994720,297.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.7647798657417297,0.1994556188583374,0.1798984110355377,297.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.7528128027915955,0.1896021515130996,0.1805439442396164,297.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.7697679996490479,0.2031619548797607,0.1426686495542526,297.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.7257148027420044,0.1683229058980941,0.1605804115533828,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.6819576025009155,0.1396441161632537,0.6351153254508972,286.1000671386719,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7765197753906,286.09918212890625,1.0,0.3228413164615631,1.0,1.0,0.0,1.0,-1.558813214302063,1.5588113069534302,1.9892763702955563e-06,1.1961325407028198,1.0,1.0,0.0,64.60123443603516,72.0,30383.595703125,-0.0,387.4044494628906,1.0,283.1499938964844,285.51239013671875,295.85858154296875,297.8907775878906,293.1499938964844,293.1499938964844,283.1499938964844,21335.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889779567718506,1.0,0.0,0.0,3.0766587257385254,3.0766749382019043,6.316143412732345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.39892578125,0.0,891.4661865234375,1895.4371337890625,0.0,1524.878662109375,0.7614099383354187,1.0,0.0,3.0,1.0,0.0
17994780,297.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.770659327507019,0.2046306282281875,0.1844560652971267,297.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0871276855469,0.7566921710968018,0.1931916177272796,0.1838174909353256,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.7745599746704102,0.2075307965278625,0.1456279307603836,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7289559245109558,0.1712543219327926,0.1632627099752426,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.6833983063697815,0.1408892273902893,0.640255331993103,286.087158203125,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7390441894531,286.08746337890625,1.0,0.3258418440818786,1.0,1.0,0.0,1.0,-1.5811578035354614,1.581155776977539,2.043394033535151e-06,1.2139328718185425,1.0,1.0,0.0,65.24398803710938,60.0,31074.76953125,-0.0,401.021728515625,1.0,283.1499938964844,285.4825439453125,295.8846435546875,297.94970703125,293.1499938964844,293.1499938964844,283.1499938964844,22870.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944299936294556,1.0,0.0,0.0,3.185356378555298,3.1853737831115723,6.770322897864389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.86279296875,0.0,989.3297729492188,1895.4371337890625,0.0,1567.0758056640625,0.7879288792610168,1.0,0.0,3.0,1.0,0.0
17994840,297.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.770659327507019,0.2046306282281875,0.1844560652971267,297.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0871276855469,0.7566921710968018,0.1931916177272796,0.1838174909353256,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.7745599746704102,0.2075307965278625,0.1456279307603836,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7289559245109558,0.1712543219327926,0.1632627099752426,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.6833983063697815,0.1408892273902893,0.640255331993103,286.087158203125,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7390441894531,286.08746337890625,1.0,0.3258418440818786,1.0,1.0,0.0,1.0,-1.5811578035354614,1.581155776977539,2.043394033535151e-06,1.2139328718185425,1.0,1.0,0.0,65.24398803710938,60.0,31074.76953125,-0.0,401.021728515625,1.0,283.1499938964844,285.4825439453125,295.8846435546875,297.94970703125,293.1499938964844,293.1499938964844,283.1499938964844,22870.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944299936294556,1.0,0.0,0.0,3.185356378555298,3.1853737831115723,6.770322897864389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.86279296875,0.0,989.3297729492188,1895.4371337890625,0.0,1567.0758056640625,0.7879288792610168,1.0,0.0,3.0,1.0,0.0
