time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.7783077955245972,0.2073034942150116,0.1867729723453521,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841064453125,0.7631863355636597,0.1951065957546234,0.1855327486991882,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.7817485928535461,0.2098211050033569,0.1471602320671081,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.7346354126930237,0.1728184670209884,0.1646520793437957,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841979980469,0.6885697841644287,0.1416277736425399,0.6431195139884949,286.0840759277344,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7232360839844,286.0838623046875,1.0,0.3256921470165252,1.0,1.0,0.0,1.0,-1.592944622039795,1.5929425954818726,2.072315510304179e-06,1.2233222723007202,1.0,1.0,0.0,63.89764022827149,60.0,31444.685546875,-0.0,403.7637023925781,1.0,283.1499938964844,285.4689636230469,295.9046936035156,297.9894104003906,293.1499938964844,293.1499938964844,283.1499938964844,23700.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970999836921692,1.0,0.0,0.0,3.2426884174346924,3.242706537246704,7.016228664724622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.24755859375,0.0,1043.7169189453125,1895.4371337890625,0.0,1587.942138671875,0.7991442084312439,1.0,0.0,3.0,1.0,0.0
17994960,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.7888859510421753,0.2100023925304412,0.1890880614519119,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08660888671875,0.7725540399551392,0.1970613896846771,0.1872628182172775,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.7918673753738403,0.2121381908655166,0.1486943364143371,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.742827832698822,0.1744187176227569,0.1660498976707458,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.6964051127433777,0.1424158066511154,0.6460851430892944,286.086669921875,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7088928222656,286.0875244140625,1.0,0.3246626853942871,1.0,1.0,0.0,1.0,-1.604883313179016,1.6048811674118042,2.10187204174872e-06,1.2328314781188965,1.0,1.0,0.0,61.67477416992188,48.0,31768.087890625,-0.0,404.2156677246094,1.0,283.1499938964844,285.46466064453125,295.9261779785156,298.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,24261.134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998504400253296,1.0,0.0,0.0,3.2807981967926025,3.2808167934417725,7.182115382420307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.92626953125,0.0,1080.9503173828125,1895.4371337890625,0.0,1609.57275390625,0.8112596273422241,1.0,0.0,3.0,1.0,0.0
17995020,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.8151132464408875,0.2150070816278457,0.1933392733335495,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09088134765625,0.7970821261405945,0.200711503624916,0.1904549449682235,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.8170561790466309,0.2164299339056015,0.1515057235956192,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.7647658586502075,0.1774146258831024,0.1686253100633621,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.7167078256607056,0.1439384222030639,0.6516580581665039,286.0909729003906,284.95001220703125,294.4651184082031,292.938720703125,294.4620666503906,297.6849060058594,286.0920715332031,1.0,0.3211707472801208,1.0,1.0,0.0,1.0,-1.6269760131835938,1.6269738674163818,2.157260951207718e-06,1.250422120094299,1.0,1.0,0.0,56.01327133178711,48.0,32406.990234375,-0.0,400.7348937988281,1.0,283.1499938964844,285.4528503417969,295.9679260253906,298.1088256835937,293.1499938964844,293.1499938964844,283.1499938964844,25500.650390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052874565124512,1.0,0.0,0.0,3.363563299179077,3.3635828495025635,7.549053862021537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.2890625,0.0,1164.8394775390625,1895.4371337890625,0.0,1652.7281494140625,0.8285410404205322,1.0,0.0,3.0,1.0,0.0
17995080,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.8176085352897644,0.215418055653572,0.193685233592987,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.7996031045913696,0.2010120004415512,0.1907148957252502,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.8194660544395447,0.2167813926935196,0.1517336517572403,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.7670853137969971,0.1776617765426635,0.1688348799943924,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918884277344,0.7186695337295532,0.1440663784742355,0.6521152853965759,286.0921936035156,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68310546875,286.0933837890625,1.0,0.3207906186580658,1.0,1.0,0.0,1.0,-1.628779053688049,1.6287769079208374,2.1618213850160828e-06,1.2518575191497805,1.0,1.0,0.0,55.45938491821289,36.0,32454.65234375,-0.0,400.18896484375,1.0,283.1499938964844,285.4530029296875,295.97125244140625,298.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,25570.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057324051856995,1.0,0.0,0.0,3.3681881427764893,3.368207693099976,7.56982728944422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.04736328125,0.0,1169.65087890625,1895.4371337890625,0.0,1656.282470703125,0.8326461315155029,1.0,0.0,3.0,1.0,0.0
17995140,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8576823472976685,0.2208057790994644,0.1982051581144333,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1011047363281,0.8379601836204529,0.2049528360366821,0.194106638431549,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.858668327331543,0.2213762104511261,0.1547002494335174,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.805792510509491,0.180905595421791,0.1715673059225082,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.7501699924468994,0.145754724740982,0.6580726504325867,286.1012268066406,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66033935546875,286.10260009765625,1.0,0.3150422275066376,1.0,1.0,0.0,1.0,-1.6522716283798218,1.6522693634033203,2.2217859623197e-06,1.2705514430999756,1.0,1.0,0.0,47.48323059082031,25.0,33129.83984375,-0.0,390.8004760742188,1.0,283.1499938964844,285.4451599121094,296.01580810546875,298.2006225585937,293.1499938964844,293.1499938964844,283.1499938964844,26822.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117956876754761,1.0,0.0,0.0,3.449659585952759,3.449680089950561,7.94046172813978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.962890625,0.0,1256.5970458984375,1895.4371337890625,0.0,1705.056884765625,0.8526048064231873,1.0,0.0,3.0,1.0,0.0
17995200,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8576823472976685,0.2208057790994644,0.1982051581144333,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1011047363281,0.8379601836204529,0.2049528360366821,0.194106638431549,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.858668327331543,0.2213762104511261,0.1547002494335174,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.805792510509491,0.180905595421791,0.1715673059225082,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.7501699924468994,0.145754724740982,0.6580726504325867,286.1012268066406,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66033935546875,286.10260009765625,1.0,0.3150422275066376,1.0,1.0,0.0,1.0,-1.6522716283798218,1.6522693634033203,2.2217859623197e-06,1.2705514430999756,1.0,1.0,0.0,47.48323059082031,25.0,33129.83984375,-0.0,390.8004760742188,1.0,283.1499938964844,285.4451599121094,296.01580810546875,298.2006225585937,293.1499938964844,293.1499938964844,283.1499938964844,26822.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117956876754761,1.0,0.0,0.0,3.449659585952759,3.449680089950561,7.94046172813978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.962890625,0.0,1256.5970458984375,1895.4371337890625,0.0,1705.056884765625,0.8526048064231873,1.0,0.0,3.0,1.0,0.0
17995260,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.925369143486023,0.2261223793029785,0.2026361227035522,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11236572265625,0.899147629737854,0.208833709359169,0.1974167972803115,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.9253148436546326,0.2258772403001785,0.1575821191072464,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.8618350028991699,0.1841043382883072,0.174231544137001,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8034719228744507,0.1474279314279556,0.6638495922088623,286.11248779296875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6397399902344,286.11395263671875,1.0,0.3083247244358063,1.0,1.0,0.0,1.0,-1.6751610040664673,1.6751586198806765,2.2811848339188145e-06,1.2887506484985352,1.0,1.0,0.0,38.61391067504883,25.0,33792.421875,-0.0,378.2080078125,1.0,283.1499938964844,285.4399719238281,296.0592346191406,298.28448486328125,293.1499938964844,293.1499938964844,283.1499938964844,28030.37109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177616953849792,1.0,0.0,0.0,3.526455402374268,3.5264768600463867,8.297936346934875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.3974609375,0.0,1342.402099609375,1895.4371337890625,0.0,1753.644775390625,0.8714348673820496,1.0,0.0,3.0,1.0,0.0
17995320,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.925369143486023,0.2261223793029785,0.2026361227035522,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11236572265625,0.899147629737854,0.208833709359169,0.1974167972803115,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.9253148436546326,0.2258772403001785,0.1575821191072464,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.8618350028991699,0.1841043382883072,0.174231544137001,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8034719228744507,0.1474279314279556,0.6638495922088623,286.11248779296875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6397399902344,286.11395263671875,1.0,0.3083247244358063,1.0,1.0,0.0,1.0,-1.6751610040664673,1.6751586198806765,2.2811848339188145e-06,1.2887506484985352,1.0,1.0,0.0,38.61391067504883,25.0,33792.421875,-0.0,378.2080078125,1.0,283.1499938964844,285.4399719238281,296.0592346191406,298.28448486328125,293.1499938964844,293.1499938964844,283.1499938964844,28030.37109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177616953849792,1.0,0.0,0.0,3.526455402374268,3.5264768600463867,8.297936346934875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.3974609375,0.0,1342.402099609375,1895.4371337890625,0.0,1753.644775390625,0.8714348673820496,1.0,0.0,3.0,1.0,0.0
17995380,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9968957304954528,0.2313599437475204,0.2064010500907898,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1254577636719,0.9751697182655334,0.2126166373491287,0.2007521688938141,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9967878460884094,0.2302613407373428,0.1604629158973693,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9322046041488647,0.1872211992740631,0.1769360899925232,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.8607567548751831,0.149043396115303,0.6699323654174805,286.1255798339844,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6208190917969,286.1270751953125,1.0,0.3049390017986297,1.0,1.0,0.0,1.0,-1.697642207145691,1.6976398229599,2.340475703022093e-06,1.3066235780715942,1.0,1.0,0.0,32.48043441772461,43.0,34447.84765625,-0.0,372.9202575683594,1.0,283.1499938964844,285.4368591308594,296.1020812988281,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,29207.583984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235268950462341,1.0,0.0,0.0,3.599745512008667,3.5997679233551025,8.646431410852529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.861328125,0.0,1427.85107421875,1895.4371337890625,0.0,1801.1370849609375,0.8894169330596924,1.0,0.0,3.0,1.0,0.0
17995440,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9968957304954528,0.2313599437475204,0.2064010500907898,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1254577636719,0.9751697182655334,0.2126166373491287,0.2007521688938141,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9967878460884094,0.2302613407373428,0.1604629158973693,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9322046041488647,0.1872211992740631,0.1769360899925232,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.8607567548751831,0.149043396115303,0.6699323654174805,286.1255798339844,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6208190917969,286.1270751953125,1.0,0.3049390017986297,1.0,1.0,0.0,1.0,-1.697642207145691,1.6976398229599,2.340475703022093e-06,1.3066235780715942,1.0,1.0,0.0,32.48043441772461,43.0,34447.84765625,-0.0,372.9202575683594,1.0,283.1499938964844,285.4368591308594,296.1020812988281,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,29207.583984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235268950462341,1.0,0.0,0.0,3.599745512008667,3.5997679233551025,8.646431410852529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.861328125,0.0,1427.85107421875,1895.4371337890625,0.0,1801.1370849609375,0.8894169330596924,1.0,0.0,3.0,1.0,0.0
17995500,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.9916297793388368,0.2345338463783264,0.2031032890081405,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1242370605469,0.9763253331184388,0.2144448310136795,0.202507197856903,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.996813952922821,0.2324402630329132,0.1612652689218521,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.9333829879760742,0.1887225061655044,0.1783811151981353,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.8608614802360535,0.1498082727193832,0.6734581589698792,286.1241760253906,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6134948730469,286.1241149902344,1.0,0.306339830160141,1.0,1.0,0.0,1.0,-1.7027006149291992,1.7026982307434082,2.353941908950219e-06,1.3106412887573242,1.0,1.0,0.0,32.71651840209961,43.0,34701.91796875,-0.0,376.3926696777344,1.0,283.1499938964844,285.4263610839844,296.123046875,298.4066467285156,293.1499938964844,293.1499938964844,283.1499938964844,29927.279296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262762784957886,1.0,0.0,0.0,3.64382576942444,3.643848657608032,8.859485092216346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.20654296875,0.0,1480.949951171875,1895.4371337890625,0.0,1823.9669189453125,0.8974384069442749,1.0,0.0,3.0,1.0,0.0
17995560,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.995050311088562,0.237479954957962,0.2090935856103897,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1352233886719,0.9741687178611756,0.2162445336580276,0.2042325884103775,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.9963042736053468,0.2344541102647781,0.163457378745079,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.9306074976921082,0.1901997625827789,0.1798013746738433,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8579123616218567,0.1505647450685501,0.6769436001777649,286.1354064941406,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6060485839844,286.1382141113281,1.0,0.3099053502082824,1.0,1.0,0.0,1.0,-1.7205356359481812,1.72053325176239,2.401557139819488e-06,1.324610710144043,1.0,1.0,0.0,33.5130500793457,61.0,35091.546875,-0.0,388.655517578125,1.0,283.1499938964844,285.4333190917969,296.1432189941406,298.44512939453125,293.1499938964844,293.1499938964844,283.1499938964844,30370.427734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288009524345398,1.0,0.0,0.0,3.6707046031951904,3.6707277297973633,8.99067174486845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.29345703125,0.0,1513.9652099609375,1895.4371337890625,0.0,1845.0308837890625,0.9068325757980348,1.0,0.0,3.0,1.0,0.0
17995620,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.9528891444206238,0.2412288784980774,0.2164426743984222,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.9198121428489684,0.2197507470846176,0.2078043073415756,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.9489235281944276,0.2384791225194931,0.1664421111345291,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.879025399684906,0.1930673718452453,0.182769700884819,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16558837890625,0.814630925655365,0.151953637599945,0.6844649910926819,286.1659851074219,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5845947265625,286.16680908203125,1.0,0.3207409679889679,1.0,1.0,0.0,1.0,-1.7490020990371704,1.7489995956420898,2.4794924229354365e-06,1.347472906112671,1.0,1.0,0.0,39.79561614990234,79.0,35864.14453125,-0.0,423.8570861816406,1.0,283.1499938964844,285.442626953125,296.19012451171875,298.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,31521.92578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347763776779175,1.0,0.0,0.0,3.739644765853882,3.739668846130371,9.331554338132264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.95166015625,0.0,1600.8798828125,1895.4371337890625,0.0,1895.258056640625,0.9237558841705322,1.0,0.0,3.0,1.0,0.0
17995680,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.9528891444206238,0.2412288784980774,0.2164426743984222,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.9198121428489684,0.2197507470846176,0.2078043073415756,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.9489235281944276,0.2384791225194931,0.1664421111345291,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.879025399684906,0.1930673718452453,0.182769700884819,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16558837890625,0.814630925655365,0.151953637599945,0.6844649910926819,286.1659851074219,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5845947265625,286.16680908203125,1.0,0.3207409679889679,1.0,1.0,0.0,1.0,-1.7490020990371704,1.7489995956420898,2.4794924229354365e-06,1.347472906112671,1.0,1.0,0.0,39.79561614990234,79.0,35864.14453125,-0.0,423.8570861816406,1.0,283.1499938964844,285.442626953125,296.19012451171875,298.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,31521.92578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347763776779175,1.0,0.0,0.0,3.739644765853882,3.739668846130371,9.331554338132264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.95166015625,0.0,1600.8798828125,1895.4371337890625,0.0,1895.258056640625,0.9237558841705322,1.0,0.0,3.0,1.0,0.0
17995740,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8898493647575378,0.2459640055894851,0.2209004908800125,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819763183594,0.861483097076416,0.2230540663003921,0.2113473266363144,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.885561466217041,0.2422725260257721,0.1694051921367645,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8267500400543213,0.1957495361566543,0.18572399020195,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.7627302408218384,0.1531567722558975,0.6918352246284485,286.18212890625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675964355469,286.1841125488281,1.0,0.3351597487926483,1.0,1.0,0.0,1.0,-1.775410771369934,1.7754082679748535,2.5524220745865023e-06,1.368118166923523,1.0,1.0,0.0,50.1040267944336,97.0,36557.47265625,-0.0,470.6445007324219,1.0,283.1499938964844,285.44500732421875,296.232177734375,298.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,32647.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406991720199585,1.0,0.0,0.0,3.805816650390625,3.805841684341431,9.66471361607546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.0087890625,0.0,1687.3740234375,1895.4371337890625,0.0,1945.541259765625,0.940012514591217,1.0,0.0,3.0,1.0,0.0
17995800,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8898493647575378,0.2459640055894851,0.2209004908800125,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819763183594,0.861483097076416,0.2230540663003921,0.2113473266363144,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.885561466217041,0.2422725260257721,0.1694051921367645,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8267500400543213,0.1957495361566543,0.18572399020195,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.7627302408218384,0.1531567722558975,0.6918352246284485,286.18212890625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675964355469,286.1841125488281,1.0,0.3351597487926483,1.0,1.0,0.0,1.0,-1.775410771369934,1.7754082679748535,2.5524220745865023e-06,1.368118166923523,1.0,1.0,0.0,50.1040267944336,97.0,36557.47265625,-0.0,470.6445007324219,1.0,283.1499938964844,285.44500732421875,296.232177734375,298.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,32647.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406991720199585,1.0,0.0,0.0,3.805816650390625,3.805841684341431,9.66471361607546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.0087890625,0.0,1687.3740234375,1895.4371337890625,0.0,1945.541259765625,0.940012514591217,1.0,0.0,3.0,1.0,0.0
17995860,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8434951901435852,0.2504499852657318,0.2254452854394912,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.201904296875,0.8175597786903381,0.2261857688426971,0.2148414105176925,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8388607501983643,0.2458699345588684,0.1723136752843856,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.7824935913085938,0.1982745230197906,0.1886437237262725,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.7226250171661377,0.1542184799909591,0.6991222500801086,286.2020568847656,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507507324219,286.2040100097656,1.0,0.3517355024814605,1.0,1.0,0.0,1.0,-1.8008114099502563,1.8008087873458862,2.6240252282150323e-06,1.3881646394729614,1.0,1.0,0.0,63.30953598022461,85.0,37253.59375,-0.0,527.2094116210938,1.0,283.1499938964844,285.44921875,296.273193359375,298.7078552246094,293.1499938964844,293.1499938964844,283.04998779296875,33777.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463500499725342,1.0,0.0,0.0,3.871148586273194,3.871174335479736,9.999376970881713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.40234375,0.0,1775.772705078125,1895.4371337890625,0.0,1993.958251953125,0.9550585150718688,1.0,0.0,3.0,1.0,0.0
17995920,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8434951901435852,0.2504499852657318,0.2254452854394912,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.201904296875,0.8175597786903381,0.2261857688426971,0.2148414105176925,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8388607501983643,0.2458699345588684,0.1723136752843856,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.7824935913085938,0.1982745230197906,0.1886437237262725,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.7226250171661377,0.1542184799909591,0.6991222500801086,286.2020568847656,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507507324219,286.2040100097656,1.0,0.3517355024814605,1.0,1.0,0.0,1.0,-1.8008114099502563,1.8008087873458862,2.6240252282150323e-06,1.3881646394729614,1.0,1.0,0.0,63.30953598022461,85.0,37253.59375,-0.0,527.2094116210938,1.0,283.1499938964844,285.44921875,296.273193359375,298.7078552246094,293.1499938964844,293.1499938964844,283.04998779296875,33777.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463500499725342,1.0,0.0,0.0,3.871148586273194,3.871174335479736,9.999376970881713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.40234375,0.0,1775.772705078125,1895.4371337890625,0.0,1993.958251953125,0.9550585150718688,1.0,0.0,3.0,1.0,0.0
17995980,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8321126699447632,0.2545472383499145,0.2294183373451233,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1496276855469,0.8050878643989563,0.2290300279855728,0.2178181260824203,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8268217444419861,0.2491294145584106,0.1748110353946685,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.769865095615387,0.2005423307418823,0.1910690367221832,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.7101882696151733,0.1550543010234832,0.7041734457015991,286.149658203125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53277587890625,286.15045166015625,1.0,0.3591129183769226,1.0,1.0,0.0,1.0,-1.8211371898651123,1.8211345672607424,2.6822365271073068e-06,1.404248833656311,1.0,1.0,0.0,69.14258575439453,73.0,38183.74609375,-0.0,558.9047241210938,1.0,283.0512084960937,285.37615966796875,296.3276672363281,298.8331298828125,293.1499938964844,293.1499938964844,282.75,34729.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558649778366089,1.0,0.0,0.0,3.9252872467041016,3.925313711166382,1.0281019058311358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.732421875,0.0,1851.3232421875,1895.4371337890625,0.0,2076.40283203125,0.966271162033081,1.0,0.0,3.0,1.0,0.0
17996040,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8321126699447632,0.2545472383499145,0.2294183373451233,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1496276855469,0.8050878643989563,0.2290300279855728,0.2178181260824203,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8268217444419861,0.2491294145584106,0.1748110353946685,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.769865095615387,0.2005423307418823,0.1910690367221832,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.7101882696151733,0.1550543010234832,0.7041734457015991,286.149658203125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53277587890625,286.15045166015625,1.0,0.3591129183769226,1.0,1.0,0.0,1.0,-1.8211371898651123,1.8211345672607424,2.6822365271073068e-06,1.404248833656311,1.0,1.0,0.0,69.14258575439453,73.0,38183.74609375,-0.0,558.9047241210938,1.0,283.0512084960937,285.37615966796875,296.3276672363281,298.8331298828125,293.1499938964844,293.1499938964844,282.75,34729.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558649778366089,1.0,0.0,0.0,3.9252872467041016,3.925313711166382,1.0281019058311358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.732421875,0.0,1851.3232421875,1895.4371337890625,0.0,2076.40283203125,0.966271162033081,1.0,0.0,3.0,1.0,0.0
17996100,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.832892894744873,0.2563412487506866,0.23115935921669,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.017822265625,0.8054361343383789,0.2302666753530502,0.2190884947776794,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.8272229433059692,0.2505397498607635,0.1758827120065689,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.7700509428977966,0.2015122175216674,0.1920782625675201,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.7096431255340576,0.1553329676389694,0.7058061957359314,286.0160522460937,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5226745605469,285.9979858398437,1.0,0.3605345487594604,1.0,1.0,0.0,1.0,-1.829214692115784,1.829211950302124,2.705582801354467e-06,1.41064190864563,1.0,1.0,0.0,69.76038360595703,73.0,39377.87109375,-0.0,566.3889770507812,1.0,282.7922058105469,285.197265625,296.39166259765625,299.04119873046875,293.1499938964844,293.1499938964844,282.75,35017.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666327357292175,1.0,0.0,0.0,3.9415459632873535,3.941572666168213,1.0366363767388975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.5302734375,0.0,1874.423583984375,1895.4371337890625,0.0,2170.99560546875,0.9701389670372008,1.0,0.0,3.0,1.0,0.0
17996160,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8360940217971802,0.2578817903995514,0.2326031923294067,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95318603515625,0.8083719611167908,0.2313086837530136,0.2201236933469772,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.830056369304657,0.2517271041870117,0.1767545193433761,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7727007865905762,0.2023075670003891,0.1928739845752716,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7113697528839111,0.1554582715034485,0.7065501809120178,285.9530334472656,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51080322265625,285.9521484375,1.0,0.36070516705513,1.0,1.0,0.0,1.0,-1.8350895643234253,1.8350868225097656,2.7226574275118764e-06,1.4153059720993042,1.0,1.0,0.0,69.32926177978516,61.0,39624.74609375,-0.0,569.11767578125,1.0,282.7542724609375,285.1507568359375,296.39117431640625,299.0141296386719,293.1499938964844,293.1499938964844,282.45001220703125,35240.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721716165542603,1.0,0.0,0.0,3.9540586471557617,3.9540855884552,1.0432286217110232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.5205078125,0.0,1892.331787109375,1895.4371337890625,0.0,2220.146484375,0.9731156826019288,1.0,0.0,3.0,1.0,0.0
17996220,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8493885397911072,0.2605713307857513,0.2349964678287506,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7503356933594,0.8206169009208679,0.233042299747467,0.2217322736978531,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.8424403071403503,0.2537209987640381,0.1781300455331802,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.7847709655761719,0.2035809159278869,0.1940387934446334,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.7204340100288391,0.1554181724786758,0.70615553855896,285.750244140625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857177734375,285.7488708496094,1.0,0.3581713140010834,1.0,1.0,0.0,1.0,-1.8424749374389648,1.8424721956253047,2.7442240480013425e-06,1.4211779832839966,1.0,1.0,0.0,65.95294952392578,49.0,40935.98828125,-0.0,563.6751708984375,1.0,282.457275390625,284.92333984375,296.41766357421875,299.1275329589844,293.1499938964844,293.1499938964844,282.1499938964844,35547.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855757474899292,1.0,0.0,0.0,3.97124981880188,3.9712769985198975,1.05231970337627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.38525390625,0.0,1917.1214599609373,1895.4371337890625,0.0,2340.343505859375,0.9772050976753236,1.0,0.0,3.0,1.0,0.0
17996280,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8493885397911072,0.2605713307857513,0.2349964678287506,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7503356933594,0.8206169009208679,0.233042299747467,0.2217322736978531,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.8424403071403503,0.2537209987640381,0.1781300455331802,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.7847709655761719,0.2035809159278869,0.1940387934446334,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.7204340100288391,0.1554181724786758,0.70615553855896,285.750244140625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857177734375,285.7488708496094,1.0,0.3581713140010834,1.0,1.0,0.0,1.0,-1.8424749374389648,1.8424721956253047,2.7442240480013425e-06,1.4211779832839966,1.0,1.0,0.0,65.95294952392578,49.0,40935.98828125,-0.0,563.6751708984375,1.0,282.457275390625,284.92333984375,296.41766357421875,299.1275329589844,293.1499938964844,293.1499938964844,282.1499938964844,35547.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855757474899292,1.0,0.0,0.0,3.97124981880188,3.9712769985198975,1.05231970337627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.38525390625,0.0,1917.1214599609373,1895.4371337890625,0.0,2340.343505859375,0.9772050976753236,1.0,0.0,3.0,1.0,0.0
17996340,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8728653192520142,0.2628847062587738,0.2369217425584793,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5402526855469,0.8412653207778931,0.2344201356172561,0.2228737920522689,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.8646451234817505,0.2553314566612243,0.1791397482156753,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.8061082363128662,0.2045308649539947,0.194769874215126,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.7364949584007263,0.1550825089216232,0.7038339376449585,285.5400390625,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4601745605469,285.5380554199219,1.0,0.352696806192398,1.0,1.0,0.0,1.0,-1.8454625606536863,1.8454598188400269,2.7530038551049074e-06,1.423573017120361,1.0,1.0,0.0,60.04994201660156,37.0,42164.55078125,0.0,547.2025756835938,1.0,282.156494140625,284.6899719238281,296.44354248046875,299.2299194335937,293.1499938964844,293.1499938964844,281.8500061035156,35730.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961797118186951,1.0,0.0,0.0,3.981473684310913,3.9815011024475098,1.0577449529591831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.1953125,0.0,1931.96630859375,1895.4371337890625,0.0,2436.5498046875,0.9796369075775146,1.0,0.0,3.0,1.0,0.0
17996400,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8728653192520142,0.2628847062587738,0.2369217425584793,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5402526855469,0.8412653207778931,0.2344201356172561,0.2228737920522689,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.8646451234817505,0.2553314566612243,0.1791397482156753,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.8061082363128662,0.2045308649539947,0.194769874215126,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.7364949584007263,0.1550825089216232,0.7038339376449585,285.5400390625,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4601745605469,285.5380554199219,1.0,0.352696806192398,1.0,1.0,0.0,1.0,-1.8454625606536863,1.8454598188400269,2.7530038551049074e-06,1.423573017120361,1.0,1.0,0.0,60.04994201660156,37.0,42164.55078125,0.0,547.2025756835938,1.0,282.156494140625,284.6899719238281,296.44354248046875,299.2299194335937,293.1499938964844,293.1499938964844,281.8500061035156,35730.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961797118186951,1.0,0.0,0.0,3.981473684310913,3.9815011024475098,1.0577449529591831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.1953125,0.0,1931.96630859375,1895.4371337890625,0.0,2436.5498046875,0.9796369075775146,1.0,0.0,3.0,1.0,0.0
17996460,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8991398215293884,0.2643945217132568,0.2381526380777359,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.34210205078125,0.8646337389945984,0.2352566719055175,0.2235132604837417,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.8898733258247375,0.2563198506832123,0.1797257512807846,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.8278807401657104,0.2050714492797851,0.1951206624507904,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34429931640625,0.7548967599868774,0.1546784490346908,0.7012206315994263,285.3415832519531,284.95001220703125,295.39776611328125,293.4330444335937,295.3958435058594,297.4411315917969,285.33575439453125,1.0,0.3471776843070984,1.0,1.0,0.0,1.0,-1.845697045326233,1.8456943035125728,2.7537271307664923e-06,1.42378568649292,1.0,1.0,0.0,54.452884674072266,37.0,43269.265625,0.0,529.7742919921875,1.0,281.8665466308594,284.4672546386719,296.48150634765625,299.3560485839844,293.1499938964844,293.1499938964844,281.8500061035156,35817.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048716187477112,1.0,0.0,0.0,3.986320018768311,3.9863474369049072,1.0603215514493058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.41748046875,0.0,1939.0299072265625,1895.4371337890625,0.0,2516.04833984375,0.980789601802826,1.0,0.0,3.0,1.0,0.0
17996520,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.9101266860961914,0.2648873627185821,0.2384955286979675,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.327392578125,0.8744522333145142,0.2355165034532547,0.2236703038215637,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.9002619981765747,0.2566332519054413,0.1798745542764663,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.8365147113800049,0.205235868692398,0.1951884180307388,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.7627184391021729,0.1545273065567016,0.700146496295929,285.3271789550781,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4349670410156,285.3248291015625,1.0,0.3451057970523834,1.0,1.0,0.0,1.0,-1.8452677726745603,1.8452650308609009,2.752477712419932e-06,1.4234510660171509,1.0,1.0,0.0,52.427520751953125,25.0,43321.4921875,0.0,523.1207885742188,1.0,281.8565979003906,284.4557189941406,296.4732971191406,299.3305358886719,293.1499938964844,293.1499938964844,281.54998779296875,35839.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049719929695129,1.0,0.0,0.0,3.9875431060791016,3.987570524215698,1.0609722949084244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.69970703125,0.0,1940.8150634765625,1895.4371337890625,0.0,2516.969482421875,0.9810804724693298,1.0,0.0,3.0,1.0,0.0
17996580,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9723362922668456,0.2665986120700836,0.2397693991661071,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1109619140625,0.9315379858016968,0.2363617867231369,0.2241858541965484,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9616490006446838,0.2576692104339599,0.1803900450468063,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8860490322113037,0.2057340145111084,0.195365309715271,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.8073543310165405,0.1537924855947494,0.6954282522201538,285.11083984375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4102783203125,285.1088256835937,1.0,0.3359649777412414,1.0,1.0,0.0,1.0,-1.8425837755203247,1.842581033706665,2.744670609899913e-06,1.421358585357666,1.0,1.0,0.0,43.673377990722656,28.0,44422.765625,0.0,493.8543090820313,1.0,281.55718994140625,284.2200012207031,296.5061950683594,299.4291076660156,293.1499938964844,293.1499938964844,281.25,35904.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812748908996582,1.0,0.0,0.0,3.991163969039917,3.9911913871765137,1.062899968928832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.22998046875,0.0,1946.10693359375,1895.4371337890625,0.0,2588.530517578125,0.9819416403770448,1.0,0.0,3.0,1.0,0.0
17996640,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9723362922668456,0.2665986120700836,0.2397693991661071,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1109619140625,0.9315379858016968,0.2363617867231369,0.2241858541965484,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9616490006446838,0.2576692104339599,0.1803900450468063,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8860490322113037,0.2057340145111084,0.195365309715271,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.8073543310165405,0.1537924855947494,0.6954282522201538,285.11083984375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4102783203125,285.1088256835937,1.0,0.3359649777412414,1.0,1.0,0.0,1.0,-1.8425837755203247,1.842581033706665,2.744670609899913e-06,1.421358585357666,1.0,1.0,0.0,43.673377990722656,28.0,44422.765625,0.0,493.8543090820313,1.0,281.55718994140625,284.2200012207031,296.5061950683594,299.4291076660156,293.1499938964844,293.1499938964844,281.25,35904.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812748908996582,1.0,0.0,0.0,3.991163969039917,3.9911913871765137,1.062899968928832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.22998046875,0.0,1946.10693359375,1895.4371337890625,0.0,2588.530517578125,0.9819416403770448,1.0,0.0,3.0,1.0,0.0
17996700,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9944486618041992,0.2673868536949157,0.2404023557901382,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620361328125,0.9588295817375184,0.2367188930511474,0.2244359254837036,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9853531718254088,0.2581232190132141,0.1806445717811584,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.909942388534546,0.2059329003095626,0.1954602152109146,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8263134360313416,0.153381273150444,0.6931213140487671,284.9604187011719,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39862060546875,284.9415588378906,1.0,0.3330917060375213,1.0,1.0,0.0,1.0,-1.8412926197052,1.8412898778915403,2.740884838203783e-06,1.4203262329101562,0.9912099838256836,0.9912099838256836,0.0,40.6944694519043,28.0,45414.08203125,0.0,483.66937255859375,1.0,281.2937927246094,284.031005859375,296.5487670898437,299.5885009765625,293.1499938964844,293.1499938964844,281.25,36007.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186662197113037,1.0,0.0,0.0,3.991453647613525,3.991481065750122,1.063054355654458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.41064453125,0.0,1947.328125,1895.4371337890625,0.0,2643.217041015625,0.981962502002716,1.0,0.0,3.0,1.0,0.0
17996760,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9976459741592408,0.2684376239776611,0.2352392524480819,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017028808594,0.9704827666282654,0.2369795143604278,0.2246583551168441,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9948161244392396,0.2584570348262787,0.1808612644672393,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9222089648246764,0.2060467153787613,0.1955417841672897,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8344266414642334,0.1528975665569305,0.6908230781555176,284.901611328125,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3874206542969,284.9012451171875,1.0,0.3307181000709533,1.0,1.0,0.0,1.0,-1.8337931632995603,1.8337904214859009,2.7191445042262785e-06,1.4144694805145264,0.9416353106498718,0.9416353106498718,0.0,39.31606674194336,46.0,45275.1015625,0.0,474.2927551269531,1.0,281.2561950683594,283.9984741210937,296.5418701171875,299.524169921875,293.1499938964844,293.1499938964844,280.95001220703125,37941.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195505142211914,1.0,0.0,0.0,3.945007562637329,3.945034742355346,1.038457980939711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.89794921875,0.0,1902.5159912109373,1895.4371337890625,0.0,2651.4052734375,0.9722949862480164,1.0,0.0,3.0,1.0,0.0
