time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.986164391040802,0.2752374112606048,0.2458087503910064,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6490173339844,0.9439015984535216,0.2406892627477646,0.2268847227096557,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.9738312363624572,0.2633879482746124,0.1832530498504638,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.8950586318969727,0.208529993891716,0.1967693418264389,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.8107282519340515,0.1530014276504516,0.6886728405952454,284.6500549316406,284.95001220703125,295.6021423339844,293.5621032714844,295.60015869140625,297.4035949707031,284.7309265136719,1.0,0.329247772693634,1.0,1.0,0.0,1.0,-1.7859827280044556,1.785980224609375,2.575614644229063e-06,1.3715081214904783,0.6522901058197021,0.6522901058197021,0.0,41.29804229736328,64.0,42156.421875,0.0,466.6658630371094,1.0,280.95751953125,283.9568786621094,296.5146789550781,299.298583984375,293.1499938964844,293.1499938964844,281.25,61954.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815862774848938,1.0,0.0,0.0,3.192789077758789,3.1928136348724365,6.801955123592052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.26611328125,0.0,1251.377197265625,1895.4371337890625,0.0,2617.28466796875,0.8196787238121033,1.0,0.0,3.0,1.0,0.0
17996880,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.986164391040802,0.2752374112606048,0.2458087503910064,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6490173339844,0.9439015984535216,0.2406892627477646,0.2268847227096557,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.9738312363624572,0.2633879482746124,0.1832530498504638,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.8950586318969727,0.208529993891716,0.1967693418264389,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.8107282519340515,0.1530014276504516,0.6886728405952454,284.6500549316406,284.95001220703125,295.6021423339844,293.5621032714844,295.60015869140625,297.4035949707031,284.7309265136719,1.0,0.329247772693634,1.0,1.0,0.0,1.0,-1.7859827280044556,1.785980224609375,2.575614644229063e-06,1.3715081214904783,0.6522901058197021,0.6522901058197021,0.0,41.29804229736328,64.0,42156.421875,0.0,466.6658630371094,1.0,280.95751953125,283.9568786621094,296.5146789550781,299.298583984375,293.1499938964844,293.1499938964844,281.25,61954.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815862774848938,1.0,0.0,0.0,3.192789077758789,3.1928136348724365,6.801955123592052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.26611328125,0.0,1251.377197265625,1895.4371337890625,0.0,2617.28466796875,0.8196787238121033,1.0,0.0,3.0,1.0,0.0
17996940,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.9988661408424376,0.276669830083847,0.2438386380672454,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.16796875,0.9658167958259584,0.2408669739961624,0.2283215224742889,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.9919845461845398,0.2635347247123718,0.1844452172517776,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.9158426523208618,0.2088498473167419,0.1980632990598678,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.8263362050056458,0.1530821919441223,0.6904467344284058,285.16656494140625,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3943786621094,285.1470947265625,1.0,0.3350451290607452,1.0,1.0,0.0,1.0,-1.848036527633667,1.8480336666107176,2.7616420084086712e-06,1.426413655281067,1.0,1.0,0.0,40.73598098754883,64.0,45307.1015625,0.0,489.9215698242188,1.0,281.2027282714844,284.2388000488281,296.48199462890625,299.2859191894531,293.1499938964844,293.1499938964844,281.25,29100.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990689277648926,1.0,0.0,0.0,3.5753073692321777,3.575329303741455,8.529430601811328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.4541015625,0.0,1401.0828857421875,1895.4371337890625,0.0,2462.915283203125,0.8831114172935486,1.0,0.0,3.0,1.0,0.0
17997000,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.996462881565094,0.2782118022441864,0.2290625572204589,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0631408691406,0.9822377562522888,0.2418580800294876,0.2286068350076675,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.996462881565094,0.2650009393692016,0.1781597584486007,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.935093879699707,0.2091371864080429,0.1982879191637039,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8398661017417908,0.1530451625585556,0.6901394724845886,285.060546875,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.39031982421875,285.0419006347656,1.0,0.3405522108078003,1.0,1.0,0.0,1.0,-1.88335120677948,1.8833483457565308,2.844524715328589e-06,1.438640832901001,0.995390236377716,0.995390236377716,0.0,39.33217239379883,82.0,45334.8046875,0.0,492.702880859375,1.0,281.2403564453125,284.1500244140625,296.56024169921875,299.4159240722656,293.1499938964844,293.1499938964844,280.95001220703125,30230.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987295389175415,1.0,0.0,0.0,3.660767078399658,3.660790205001831,8.942058684624499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.2568359375,0.0,1501.881591796875,1895.4371337890625,0.0,2459.81494140625,0.9032700657844543,1.0,0.0,3.0,1.0,0.0
17997060,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9109154343605042,0.2766717970371246,0.2497435361146927,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9039306640625,0.8699043393135071,0.2419672906398773,0.2300833314657211,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.896621823310852,0.2645405232906341,0.1857160925865173,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8306577205657959,0.209440067410469,0.1993733942508697,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7488675117492676,0.1523939818143844,0.6913856863975525,284.9039306640625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3570861816406,284.9045715332031,1.0,0.3526623845100403,1.0,1.0,0.0,1.0,-1.8679935932159424,1.8679907321929927,2.818976327034761e-06,1.4410775899887085,0.9090726971626282,0.9090726971626282,0.0,55.66471099853516,100.0,46860.2109375,0.0,548.8663330078125,1.0,280.9572448730469,283.97967529296875,296.7051696777344,299.7583923339844,293.1499938964844,293.1499938964844,280.6499938964844,35784.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156548738479614,1.0,0.0,0.0,3.704897880554199,3.704922199249268,9.158951002063986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.4375,0.0,1593.4691162109375,1895.4371337890625,0.0,2615.36279296875,0.916736662387848,1.0,0.0,3.0,1.0,0.0
17997120,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9109154343605042,0.2766717970371246,0.2497435361146927,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9039306640625,0.8699043393135071,0.2419672906398773,0.2300833314657211,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.896621823310852,0.2645405232906341,0.1857160925865173,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8306577205657959,0.209440067410469,0.1993733942508697,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7488675117492676,0.1523939818143844,0.6913856863975525,284.9039306640625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3570861816406,284.9045715332031,1.0,0.3526623845100403,1.0,1.0,0.0,1.0,-1.8679935932159424,1.8679907321929927,2.818976327034761e-06,1.4410775899887085,0.9090726971626282,0.9090726971626282,0.0,55.66471099853516,100.0,46860.2109375,0.0,548.8663330078125,1.0,280.9572448730469,283.97967529296875,296.7051696777344,299.7583923339844,293.1499938964844,293.1499938964844,280.6499938964844,35784.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156548738479614,1.0,0.0,0.0,3.704897880554199,3.704922199249268,9.158951002063986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.4375,0.0,1593.4691162109375,1895.4371337890625,0.0,2615.36279296875,0.916736662387848,1.0,0.0,3.0,1.0,0.0
17997180,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.854555606842041,0.277045726776123,0.2502780854701996,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8650817871094,0.8195668458938599,0.242211639881134,0.2308216542005539,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8424150943756104,0.2647632658481598,0.1861734539270401,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7811378240585327,0.2095912247896194,0.2000843584537506,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7042534947395325,0.1513714045286178,0.6896976232528687,284.86602783203125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3332214355469,284.8785400390625,1.0,0.367082267999649,1.0,1.0,0.0,1.0,-1.868896245956421,1.868893384933472,2.821475618475233e-06,1.4416612386703491,0.8090285062789917,0.8090285062789917,0.0,70.56743621826172,88.0,47113.61328125,0.0,596.913818359375,1.0,280.6582946777344,283.9600830078125,296.7237243652344,299.8154296875,293.1499938964844,293.1499938964844,280.95001220703125,42799.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265160322189331,1.0,0.0,0.0,3.4031014442443848,3.4031243324279785,7.727572324256471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.9248046875,0.0,1322.869140625,1895.4371337890625,0.0,2716.037841796875,0.8577390909194946,1.0,0.0,3.0,1.0,0.0
17997240,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.854555606842041,0.277045726776123,0.2502780854701996,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8650817871094,0.8195668458938599,0.242211639881134,0.2308216542005539,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8424150943756104,0.2647632658481598,0.1861734539270401,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7811378240585327,0.2095912247896194,0.2000843584537506,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7042534947395325,0.1513714045286178,0.6896976232528687,284.86602783203125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3332214355469,284.8785400390625,1.0,0.367082267999649,1.0,1.0,0.0,1.0,-1.868896245956421,1.868893384933472,2.821475618475233e-06,1.4416612386703491,0.8090285062789917,0.8090285062789917,0.0,70.56743621826172,88.0,47113.61328125,0.0,596.913818359375,1.0,280.6582946777344,283.9600830078125,296.7237243652344,299.8154296875,293.1499938964844,293.1499938964844,280.95001220703125,42799.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265160322189331,1.0,0.0,0.0,3.4031014442443848,3.4031243324279785,7.727572324256471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.9248046875,0.0,1322.869140625,1895.4371337890625,0.0,2716.037841796875,0.8577390909194946,1.0,0.0,3.0,1.0,0.0
17997300,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8440455198287964,0.2780317068099975,0.2510313689708709,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0101928710937,0.8093050122261047,0.2427919805049896,0.2313357889652252,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8321146965026855,0.2654323875904083,0.1865936815738678,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7707327008247375,0.2099860310554504,0.2004725933074951,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.693597674369812,0.151088148355484,0.6886575222015381,285.0132751464844,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.328125,285.0240478515625,1.0,0.3704758584499359,1.0,1.0,0.0,1.0,-1.8701386451721191,1.87013590335846,2.825050387400552e-06,1.4425601959228516,0.9031519293785096,0.9031519293785096,0.0,74.67483520507812,88.0,46802.7578125,0.0,610.8862915039062,1.0,280.8952331542969,284.1039428710937,296.6705017089844,299.62762451171875,293.1499938964844,293.1499938964844,280.95001220703125,34668.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184142112731934,1.0,0.0,0.0,3.4760024547576904,3.476024389266968,8.062197593972087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.49169921875,0.0,1338.579833984375,1895.4371337890625,0.0,2640.88427734375,0.8680267333984375,1.0,0.0,3.0,1.0,0.0
17997360,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8407483100891113,0.2792054712772369,0.2521023750305176,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0225524902344,0.8055983781814575,0.2434765547513961,0.2320211082696914,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8286527991294861,0.2662748992443084,0.1871932446956634,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7671231031417847,0.2105181068181991,0.2009992003440857,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6892974376678467,0.1509371548891067,0.6880808472633362,285.0223693847656,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3253479003906,285.01934814453125,1.0,0.3722918331623077,1.0,1.0,0.0,1.0,-1.8729066848754885,1.8729039430618288,2.833158987414208e-06,1.4446605443954468,0.9342729449272156,0.9342729449272156,0.0,76.4708480834961,76.0,47122.7265625,0.0,618.6270751953125,1.0,280.941162109375,284.0886535644531,296.6994323730469,299.7074890136719,293.1499938964844,293.1499938964844,280.6499938964844,32345.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151921629905701,1.0,0.0,0.0,3.581209659576416,3.5812325477600098,8.557616411053459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.5625,0.0,1431.1453857421875,1895.4371337890625,0.0,2611.08740234375,0.8871727585792542,1.0,0.0,3.0,1.0,0.0
17997420,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8429761528968811,0.2805934250354767,0.2535692751407623,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945617675781,0.8074048757553101,0.2443365007638931,0.2329616993665695,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8304417133331299,0.2672698199748993,0.1880140006542205,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7686609625816345,0.2111236304044723,0.2016870975494384,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6890917420387268,0.1503345221281051,0.6857427954673767,284.8951416015625,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3134765625,284.9038391113281,1.0,0.3720073699951172,1.0,1.0,0.0,1.0,-1.8748061656951904,1.8748033046722408,2.8387128168105846e-06,1.446088790893555,0.8282209634780884,0.8282209634780884,0.0,76.24337768554688,64.0,47734.9921875,0.0,619.2896118164062,1.0,280.6580810546875,283.9712829589844,296.8010559082031,299.9167175292969,293.1499938964844,293.1499938964844,280.95001220703125,39955.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247915506362915,1.0,0.0,0.0,3.4374728202819824,3.437495470046997,7.884457886575547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.6044921875,0.0,1337.19775390625,1895.4371337890625,0.0,2700.015625,0.8617286086082458,1.0,0.0,3.0,1.0,0.0
17997480,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8429761528968811,0.2805934250354767,0.2535692751407623,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945617675781,0.8074048757553101,0.2443365007638931,0.2329616993665695,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8304417133331299,0.2672698199748993,0.1880140006542205,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7686609625816345,0.2111236304044723,0.2016870975494384,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6890917420387268,0.1503345221281051,0.6857427954673767,284.8951416015625,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3134765625,284.9038391113281,1.0,0.3720073699951172,1.0,1.0,0.0,1.0,-1.8748061656951904,1.8748033046722408,2.8387128168105846e-06,1.446088790893555,0.8282209634780884,0.8282209634780884,0.0,76.24337768554688,64.0,47734.9921875,0.0,619.2896118164062,1.0,280.6580810546875,283.9712829589844,296.8010559082031,299.9167175292969,293.1499938964844,293.1499938964844,280.95001220703125,39955.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247915506362915,1.0,0.0,0.0,3.4374728202819824,3.437495470046997,7.884457886575547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.6044921875,0.0,1337.19775390625,1895.4371337890625,0.0,2700.015625,0.8617286086082458,1.0,0.0,3.0,1.0,0.0
17997540,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8565956354141235,0.2828243672847748,0.2551586627960205,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0395202636719,0.8199102878570557,0.2457238286733627,0.2339215576648712,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8430516719818115,0.2689028084278106,0.1888717263936996,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7809510827064514,0.2121836543083191,0.2023590058088302,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6989347338676453,0.1500936597585678,0.6832271218299866,285.03924560546875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3091735839844,285.03521728515625,1.0,0.3680019378662109,1.0,1.0,0.0,1.0,-1.8766798973083496,1.8766770362854004,2.844100890797563e-06,1.4474279880523682,0.960211992263794,0.960211992263794,0.0,71.8897933959961,52.0,47724.5234375,0.0,606.7523193359375,1.0,280.9414978027344,284.09197998046875,296.7945251464844,299.8386535644531,293.1499938964844,293.1499938964844,280.6499938964844,31596.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153477907180786,1.0,0.0,0.0,3.624868154525757,3.6248912811279297,8.767539725340612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.65185546875,0.0,1472.663330078125,1895.4371337890625,0.0,2612.525146484375,0.8963465690612793,1.0,0.0,3.0,1.0,0.0
17997600,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8565956354141235,0.2828243672847748,0.2551586627960205,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0395202636719,0.8199102878570557,0.2457238286733627,0.2339215576648712,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8430516719818115,0.2689028084278106,0.1888717263936996,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7809510827064514,0.2121836543083191,0.2023590058088302,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6989347338676453,0.1500936597585678,0.6832271218299866,285.03924560546875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3091735839844,285.03521728515625,1.0,0.3680019378662109,1.0,1.0,0.0,1.0,-1.8766798973083496,1.8766770362854004,2.844100890797563e-06,1.4474279880523682,0.960211992263794,0.960211992263794,0.0,71.8897933959961,52.0,47724.5234375,0.0,606.7523193359375,1.0,280.9414978027344,284.09197998046875,296.7945251464844,299.8386535644531,293.1499938964844,293.1499938964844,280.6499938964844,31596.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153477907180786,1.0,0.0,0.0,3.624868154525757,3.6248912811279297,8.767539725340612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.65185546875,0.0,1472.663330078125,1895.4371337890625,0.0,2612.525146484375,0.8963465690612793,1.0,0.0,3.0,1.0,0.0
17997660,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8797354698181152,0.2841202616691589,0.2563408017158508,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8857421875,0.8401985764503479,0.2466211020946502,0.2346788197755813,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8648372888565063,0.2698746025562286,0.1895150393247604,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8019973635673523,0.212831363081932,0.2028573602437973,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.716200053691864,0.1495967358350753,0.6802655458450317,284.88623046875,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2991638183594,284.8941955566406,1.0,0.3615356683731079,1.0,1.0,0.0,1.0,-1.876827836036682,1.876824975013733,2.844551772795967e-06,1.447551727294922,0.8403419852256775,0.8403419852256775,0.0,65.1545181274414,40.0,48389.765625,0.0,585.3350830078125,1.0,280.6575927734375,283.9482116699219,296.8959350585937,300.05487060546875,293.1499938964844,293.1499938964844,280.95001220703125,39596.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260881900787354,1.0,0.0,0.0,3.508240222930908,3.50826358795166,8.212434750021202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.8017578125,0.0,1406.963623046875,1895.4371337890625,0.0,2712.061279296875,0.8766317963600159,1.0,0.0,3.0,1.0,0.0
17997720,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8797354698181152,0.2841202616691589,0.2563408017158508,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8857421875,0.8401985764503479,0.2466211020946502,0.2346788197755813,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8648372888565063,0.2698746025562286,0.1895150393247604,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8019973635673523,0.212831363081932,0.2028573602437973,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.716200053691864,0.1495967358350753,0.6802655458450317,284.88623046875,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2991638183594,284.8941955566406,1.0,0.3615356683731079,1.0,1.0,0.0,1.0,-1.876827836036682,1.876824975013733,2.844551772795967e-06,1.447551727294922,0.8403419852256775,0.8403419852256775,0.0,65.1545181274414,40.0,48389.765625,0.0,585.3350830078125,1.0,280.6575927734375,283.9482116699219,296.8959350585937,300.05487060546875,293.1499938964844,293.1499938964844,280.95001220703125,39596.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260881900787354,1.0,0.0,0.0,3.508240222930908,3.50826358795166,8.212434750021202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.8017578125,0.0,1406.963623046875,1895.4371337890625,0.0,2712.061279296875,0.8766317963600159,1.0,0.0,3.0,1.0,0.0
17997780,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9178077578544616,0.2862725853919983,0.2576793432235718,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0409240722656,0.8733534812927246,0.2480114698410034,0.2354698479175567,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9005005359649658,0.2714740931987762,0.1902166455984115,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8328589200973511,0.2139139622449875,0.2033785432577133,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7413265705108643,0.149419829249382,0.6772595047950745,285.0406799316406,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2963562011719,285.03662109375,1.0,0.3533466756343841,1.0,1.0,0.0,1.0,-1.8772398233413696,1.8772369623184204,2.8457022835937096e-06,1.4478209018707275,0.9765947461128236,0.9765947461128236,0.0,56.61408615112305,28.0,48299.5703125,0.0,558.332763671875,1.0,280.9423217773437,284.0819396972656,296.8857421875,299.9674377441406,293.1499938964844,293.1499938964844,280.6499938964844,31739.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167542815208435,1.0,0.0,0.0,3.681222915649414,3.681246280670166,9.04227078990516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.5546875,0.0,1536.0299072265625,1895.4371337890625,0.0,2625.5263671875,0.9091277718544006,1.0,0.0,3.0,1.0,0.0
17997840,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9178077578544616,0.2862725853919983,0.2576793432235718,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0409240722656,0.8733534812927246,0.2480114698410034,0.2354698479175567,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9005005359649658,0.2714740931987762,0.1902166455984115,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8328589200973511,0.2139139622449875,0.2033785432577133,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7413265705108643,0.149419829249382,0.6772595047950745,285.0406799316406,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2963562011719,285.03662109375,1.0,0.3533466756343841,1.0,1.0,0.0,1.0,-1.8772398233413696,1.8772369623184204,2.8457022835937096e-06,1.4478209018707275,0.9765947461128236,0.9765947461128236,0.0,56.61408615112305,28.0,48299.5703125,0.0,558.332763671875,1.0,280.9423217773437,284.0819396972656,296.8857421875,299.9674377441406,293.1499938964844,293.1499938964844,280.6499938964844,31739.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167542815208435,1.0,0.0,0.0,3.681222915649414,3.681246280670166,9.04227078990516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.5546875,0.0,1536.0299072265625,1895.4371337890625,0.0,2625.5263671875,0.9091277718544006,1.0,0.0,3.0,1.0,0.0
17997900,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.946749985218048,0.2870136499404907,0.2583912312984466,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8846740722656,0.8974747657775879,0.2485933452844619,0.2359408438205719,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9276934266090392,0.272051602602005,0.1906076967716217,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8541130423545837,0.2143286317586898,0.2036955654621124,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7596086263656616,0.1492644548416137,0.6760352253913879,284.8869934082031,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2933044433594,284.8711242675781,1.0,0.3488304615020752,1.0,1.0,0.0,1.0,-1.878042697906494,1.8780399560928345,2.8481367735366803e-06,1.4484832286834717,0.8822962641716003,0.8822962641716003,0.0,51.87721252441406,28.0,49217.0625,0.0,543.7474365234375,1.0,280.6976928710937,283.8999328613281,296.97479248046875,300.2195739746094,293.1499938964844,293.1499938964844,280.6499938964844,35517.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244569301605225,1.0,0.0,0.0,3.689192295074463,3.6892166137695312,9.081464327209688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.82373046875,0.0,1573.5584716796875,1895.4371337890625,0.0,2696.907958984375,0.9114580154418944,1.0,0.0,3.0,1.0,0.0
17997960,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9770039916038512,0.2874881327152252,0.2587036788463592,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8787536621094,0.9284026622772216,0.2489334046840667,0.2361590415239334,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9600600600242616,0.2724118828773498,0.1907659620046615,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8804909586906433,0.2145811468362808,0.2037968188524246,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7823493480682373,0.1489810794591903,0.6740803122520447,284.8791809082031,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2877197265625,284.8866271972656,1.0,0.3439982831478119,1.0,1.0,0.0,1.0,-1.8766461610794067,1.8766433000564573,2.844018808900728e-06,1.447414517402649,0.8500263094902039,0.8500263094902039,0.0,47.15739822387695,31.0,48989.4921875,0.0,527.6990356445312,1.0,280.65753173828125,283.92877197265625,296.9867248535156,300.1843566894531,293.1499938964844,293.1499938964844,280.95001220703125,39558.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272979259490967,1.0,0.0,0.0,3.572434425354004,3.572458267211914,8.51572849569493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.0869140625,0.0,1474.63427734375,1895.4371337890625,0.0,2723.306640625,0.8905466794967651,1.0,0.0,3.0,1.0,0.0
17998020,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.2904103994369507,0.2549155354499817,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345458984375,0.9648130536079408,0.2502557933330536,0.2370692640542984,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9912336468696594,0.2739304006099701,0.191548004746437,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9127870798110962,0.2156339436769485,0.2044766992330551,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8087279200553894,0.1488085836172104,0.6719814538955688,285.0341796875,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2880859375,285.0275573730469,1.0,0.3385774195194244,1.0,1.0,0.0,1.0,-1.8661131858825684,1.8661103248596191,2.8125057269789977e-06,1.4389433860778809,0.9845934510231018,0.9845934510231018,0.0,42.62308120727539,49.0,48649.86328125,0.0,507.8382263183594,1.0,280.9427185058594,284.0645446777344,296.9766540527344,300.08892822265625,293.1499938964844,293.1499938964844,280.6499938964844,32046.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177283406257629,1.0,0.0,0.0,3.7295641899108887,3.729588270187378,9.281313850806328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.3330078125,0.0,1593.2784423828125,1895.4371337890625,0.0,2634.536865234375,0.9202917218208312,1.0,0.0,3.0,1.0,0.0
17998080,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.2904103994369507,0.2549155354499817,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345458984375,0.9648130536079408,0.2502557933330536,0.2370692640542984,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9912336468696594,0.2739304006099701,0.191548004746437,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9127870798110962,0.2156339436769485,0.2044766992330551,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8087279200553894,0.1488085836172104,0.6719814538955688,285.0341796875,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2880859375,285.0275573730469,1.0,0.3385774195194244,1.0,1.0,0.0,1.0,-1.8661131858825684,1.8661103248596191,2.8125057269789977e-06,1.4389433860778809,0.9845934510231018,0.9845934510231018,0.0,42.62308120727539,49.0,48649.86328125,0.0,507.8382263183594,1.0,280.9427185058594,284.0645446777344,296.9766540527344,300.08892822265625,293.1499938964844,293.1499938964844,280.6499938964844,32046.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177283406257629,1.0,0.0,0.0,3.7295641899108887,3.729588270187378,9.281313850806328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.3330078125,0.0,1593.2784423828125,1895.4371337890625,0.0,2634.536865234375,0.9202917218208312,1.0,0.0,3.0,1.0,0.0
17998140,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.2924540936946869,0.2533034682273865,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.85797119140625,0.9677106738090516,0.2508319616317749,0.2377752810716629,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9935378432273864,0.2745320796966553,0.1921205520629882,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.915806770324707,0.2160781025886535,0.2050345987081527,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8100887537002563,0.1485853344202041,0.671374499797821,284.8575744628906,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2883605957031,284.854248046875,1.0,0.3396917879581451,1.0,1.0,0.0,1.0,-1.8720664978027344,1.8720637559890747,2.830010771504021e-06,1.4435282945632937,0.8651341795921326,0.8651341795921326,0.0,42.5330924987793,49.0,49546.58203125,0.0,509.8076477050781,1.0,280.6765441894531,283.8816223144531,297.07342529296875,300.3305053710937,293.1499938964844,293.1499938964844,280.6499938964844,37875.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263078331947327,1.0,0.0,0.0,3.693765878677368,3.6937906742095934,9.103995353143546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.24560546875,0.0,1596.607666015625,1895.4371337890625,0.0,2714.10302734375,0.9142332077026368,1.0,0.0,3.0,1.0,0.0
17998200,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.2928428053855896,0.2584340274333954,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88238525390625,0.9618280529975892,0.2510656416416168,0.2380340248346328,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.988816499710083,0.2747631072998047,0.1923101246356964,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9095810651779176,0.2162461727857589,0.2052320688962936,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8046290874481201,0.1483907550573349,0.6707054972648621,284.88287353515625,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2849426269531,284.8921203613281,1.0,0.3415500521659851,1.0,1.0,0.0,1.0,-1.878143310546875,1.8781404495239256,2.8479353204602376e-06,1.448202133178711,0.8616349697113037,0.8616349697113037,0.0,43.41939163208008,67.0,49561.19921875,0.0,516.75732421875,1.0,280.65679931640625,283.9251708984375,297.0762634277344,300.3016967773437,293.1499938964844,293.1499938964844,280.95001220703125,39450.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274082541465759,1.0,0.0,0.0,3.61630654335022,3.616330862045288,8.726172495698847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.56689453125,0.0,1521.5867919921875,1895.4371337890625,0.0,2724.33251953125,0.9004614949226379,1.0,0.0,3.0,1.0,0.0
17998260,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9657596349716188,0.2933474481105804,0.2640652060508728,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.06317138671875,0.9130496978759766,0.2523479461669922,0.2393294423818588,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9451382756233216,0.2762027978897095,0.1933481395244598,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8674026131629944,0.2172565907239914,0.2062956988811493,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7661723494529724,0.1481770724058151,0.6705517768859863,285.06304931640625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2774353027344,285.06060791015625,1.0,0.349961906671524,1.0,1.0,0.0,1.0,-1.888852834701538,1.8888499736785889,2.880199645005632e-06,1.456806778907776,1.0,1.0,0.0,50.269081115722656,85.0,49631.10546875,0.0,546.0714721679688,1.0,280.9429016113281,284.0823059082031,297.0758972167969,300.23760986328125,293.1499938964844,293.1499938964844,280.6499938964844,32183.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189283609390259,1.0,0.0,0.0,3.7802700996398926,3.78029465675354,9.535400522509008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.5439453125,0.0,1653.4112548828125,1895.4371337890625,0.0,2645.644287109375,0.9316046237945556,1.0,0.0,3.0,1.0,0.0
17998320,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9657596349716188,0.2933474481105804,0.2640652060508728,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.06317138671875,0.9130496978759766,0.2523479461669922,0.2393294423818588,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9451382756233216,0.2762027978897095,0.1933481395244598,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8674026131629944,0.2172565907239914,0.2062956988811493,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7661723494529724,0.1481770724058151,0.6705517768859863,285.06304931640625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2774353027344,285.06060791015625,1.0,0.349961906671524,1.0,1.0,0.0,1.0,-1.888852834701538,1.8888499736785889,2.880199645005632e-06,1.456806778907776,1.0,1.0,0.0,50.269081115722656,85.0,49631.10546875,0.0,546.0714721679688,1.0,280.9429016113281,284.0823059082031,297.0758972167969,300.23760986328125,293.1499938964844,293.1499938964844,280.6499938964844,32183.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189283609390259,1.0,0.0,0.0,3.7802700996398926,3.78029465675354,9.535400522509008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.5439453125,0.0,1653.4112548828125,1895.4371337890625,0.0,2645.644287109375,0.9316046237945556,1.0,0.0,3.0,1.0,0.0
17998380,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9055438041687012,0.2936909198760986,0.2649641036987304,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8846740722656,0.8610705733299255,0.2529952228069305,0.2406130582094192,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8873968720436096,0.2768199145793915,0.1943150609731674,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8213946223258972,0.2177159190177917,0.2073739320039749,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7245506644248962,0.1475461721420288,0.6705531477928162,284.8848876953125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.266357421875,284.8894958496094,1.0,0.3615632951259613,1.0,1.0,0.0,1.0,-1.8938302993774407,1.893827438354492,2.8956028472748585e-06,1.4610449075698853,0.8910613059997559,0.8910613059997559,0.0,61.53147506713867,103.0,50657.953125,0.0,585.8943481445312,1.0,280.6570739746094,283.89971923828125,297.1794128417969,300.4776916503906,293.1499938964844,293.1499938964844,280.95001220703125,38152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305819034576416,1.0,0.0,0.0,3.729750394821167,3.729775667190552,9.28224039853376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.40087890625,0.0,1640.1778564453125,1895.4371337890625,0.0,2753.86328125,0.9242287874221802,1.0,0.0,3.0,1.0,0.0
17998440,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9055438041687012,0.2936909198760986,0.2649641036987304,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8846740722656,0.8610705733299255,0.2529952228069305,0.2406130582094192,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8873968720436096,0.2768199145793915,0.1943150609731674,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8213946223258972,0.2177159190177917,0.2073739320039749,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7245506644248962,0.1475461721420288,0.6705531477928162,284.8848876953125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.266357421875,284.8894958496094,1.0,0.3615632951259613,1.0,1.0,0.0,1.0,-1.8938302993774407,1.893827438354492,2.8956028472748585e-06,1.4610449075698853,0.8910613059997559,0.8910613059997559,0.0,61.53147506713867,103.0,50657.953125,0.0,585.8943481445312,1.0,280.6570739746094,283.89971923828125,297.1794128417969,300.4776916503906,293.1499938964844,293.1499938964844,280.95001220703125,38152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305819034576416,1.0,0.0,0.0,3.729750394821167,3.729775667190552,9.28224039853376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.40087890625,0.0,1640.1778564453125,1895.4371337890625,0.0,2753.86328125,0.9242287874221802,1.0,0.0,3.0,1.0,0.0
17998500,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8811151385307312,0.2942470610141754,0.2654600739479065,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0438537597656,0.8393691778182983,0.2534510493278503,0.2411537319421768,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8638748526573181,0.2772732377052307,0.1947022527456283,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8002927303314209,0.2180195748805999,0.2078148275613784,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7052563428878784,0.1472555547952652,0.670163094997406,285.0382385253906,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2630615234375,285.0521850585937,1.0,0.3681450486183166,1.0,1.0,0.0,1.0,-1.8955986499786377,1.895595669746399,2.900953177231713e-06,1.462455987930298,0.9944753646850586,0.9944753646850586,0.0,68.21575164794922,103.0,50161.984375,0.0,608.7425537109375,1.0,280.9027099609375,284.06988525390625,297.13916015625,300.2984924316406,293.1499938964844,293.1499938964844,280.95001220703125,33961.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242430686950684,1.0,0.0,0.0,3.771719455718994,3.7717442512512207,9.492313211012516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.63916015625,0.0,1657.0899658203125,1895.4371337890625,0.0,2694.92236328125,0.9331100583076476,1.0,0.0,3.0,1.0,0.0
17998560,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8609397411346436,0.2950961291790008,0.2663973569869995,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0697631835937,0.8214619159698486,0.2540362477302551,0.2419507056474685,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8446230888366699,0.2779375910758972,0.1953200548887252,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7815003395080566,0.2184817492961883,0.2084734141826629,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6874629259109497,0.1470874398946762,0.6705062389373779,285.0697937011719,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2625427246094,285.0703430175781,1.0,0.3751870989799499,1.0,1.0,0.0,1.0,-1.899623990058899,1.89962100982666,2.91310902866826e-06,1.4656360149383545,1.0,1.0,0.0,75.20466613769531,91.0,50436.8984375,0.0,634.3002319335938,1.0,280.9427185058594,284.0790100097656,297.17095947265625,300.3854064941406,293.1499938964844,293.1499938964844,280.6499938964844,33287.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223096132278442,1.0,0.0,0.0,3.842764854431152,3.842790365219116,9.853282563199173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.38671875,0.0,1737.020751953125,1895.4371337890625,0.0,2676.979736328125,0.9466404914855956,1.0,0.0,3.0,1.0,0.0
17998620,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.847568154335022,0.2956633865833282,0.2674373984336853,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8867492675781,0.8088728189468384,0.2545502185821533,0.2428661286830902,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8318498134613037,0.2784141898155212,0.1960092782974243,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7687679529190063,0.2188325524330139,0.2092082649469375,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6743049025535583,0.1463609933853149,0.668911337852478,284.88690185546875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2533874511719,284.8906555175781,1.0,0.3798147737979889,1.0,1.0,0.0,1.0,-1.9017750024795528,1.9017720222473145,2.9198697575338883e-06,1.4675142765045166,0.9097141623497008,0.9097141623497008,0.0,80.8621597290039,79.0,51484.09375,0.0,654.2247314453125,1.0,280.65576171875,283.8857727050781,297.2724914550781,300.6240539550781,293.1499938964844,293.1499938964844,280.3500061035156,37884.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833213210105896,1.0,0.0,0.0,3.805442333221436,3.8054683208465576,9.662812772148754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.068359375,0.0,1727.78173828125,1895.4371337890625,0.0,2778.37744140625,0.9409483075141908,1.0,0.0,3.0,1.0,0.0
