time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.847568154335022,0.2956633865833282,0.2674373984336853,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8867492675781,0.8088728189468384,0.2545502185821533,0.2428661286830902,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8318498134613037,0.2784141898155212,0.1960092782974243,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7687679529190063,0.2188325524330139,0.2092082649469375,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6743049025535583,0.1463609933853149,0.668911337852478,284.88690185546875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2533874511719,284.8906555175781,1.0,0.3798147737979889,1.0,1.0,0.0,1.0,-1.9017750024795528,1.9017720222473145,2.9198697575338883e-06,1.4675142765045166,0.9097141623497008,0.9097141623497008,0.0,80.8621597290039,79.0,51484.09375,0.0,654.2247314453125,1.0,280.65576171875,283.8857727050781,297.2724914550781,300.6240539550781,293.1499938964844,293.1499938964844,280.3500061035156,37884.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833213210105896,1.0,0.0,0.0,3.805442333221436,3.8054683208465576,9.662812772148754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.068359375,0.0,1727.78173828125,1895.4371337890625,0.0,2778.37744140625,0.9409483075141908,1.0,0.0,3.0,1.0,0.0
17998740,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8479529619216919,0.2959482967853546,0.267614334821701,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8705749511719,0.8093018531799316,0.2547985017299652,0.2430713325738906,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8321741223335266,0.2786032855510711,0.196106806397438,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7690596580505371,0.2189406901597976,0.2092869132757187,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6729791760444641,0.1454294323921203,0.6646870374679565,284.8712463378906,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2423095703125,284.8828430175781,1.0,0.37880539894104,1.0,1.0,0.0,1.0,-1.8973740339279173,1.8973711729049685,2.9067994091747096e-06,1.464205026626587,0.8219228386878967,0.8219228386878967,0.0,80.6736068725586,67.0,51624.67578125,0.0,650.2879028320312,1.0,280.3575744628906,283.8863220214844,297.29803466796875,300.6692810058594,293.1499938964844,293.1499938964844,280.6499938964844,43015.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386310338973999,1.0,0.0,0.0,3.490598201751709,3.490622043609619,8.130046467158536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.14697265625,0.0,1413.1492919921875,1895.4371337890625,0.0,2828.927734375,0.877245306968689,1.0,0.0,3.0,1.0,0.0
17998800,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8479529619216919,0.2959482967853546,0.267614334821701,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8705749511719,0.8093018531799316,0.2547985017299652,0.2430713325738906,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8321741223335266,0.2786032855510711,0.196106806397438,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7690596580505371,0.2189406901597976,0.2092869132757187,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6729791760444641,0.1454294323921203,0.6646870374679565,284.8712463378906,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2423095703125,284.8828430175781,1.0,0.37880539894104,1.0,1.0,0.0,1.0,-1.8973740339279173,1.8973711729049685,2.9067994091747096e-06,1.464205026626587,0.8219228386878967,0.8219228386878967,0.0,80.6736068725586,67.0,51624.67578125,0.0,650.2879028320312,1.0,280.3575744628906,283.8863220214844,297.29803466796875,300.6692810058594,293.1499938964844,293.1499938964844,280.6499938964844,43015.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386310338973999,1.0,0.0,0.0,3.490598201751709,3.490622043609619,8.130046467158536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.14697265625,0.0,1413.1492919921875,1895.4371337890625,0.0,2828.927734375,0.877245306968689,1.0,0.0,3.0,1.0,0.0
17998860,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8610367774963379,0.2975893914699554,0.2686446011066437,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262145996094,0.8212853670120239,0.2559190392494201,0.2437407374382019,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8443010449409485,0.2798462212085724,0.1966645568609237,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7809776067733765,0.2198185622692108,0.2097485810518264,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6822100281715393,0.1450779438018798,0.6615296006202698,285.02606201171875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2430725097656,285.0223693847656,1.0,0.3742699921131134,1.0,1.0,0.0,1.0,-1.8968435525894165,1.8968405723571773,2.9053651360300137e-06,1.463904857635498,0.9492753148078918,0.9492753148078918,0.0,75.98043060302734,55.0,51536.859375,0.0,634.7313842773438,1.0,280.64215087890625,284.0169372558594,297.2962646484375,300.57928466796875,293.1499938964844,293.1499938964844,280.3500061035156,32673.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826399564743042,1.0,0.0,0.0,3.653298139572144,3.653321504592896,8.905606705411628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0947265625,0.0,1511.931884765625,1895.4371337890625,0.0,2714.955078125,0.9035049080848694,1.0,0.0,3.0,1.0,0.0
17998920,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8610367774963379,0.2975893914699554,0.2686446011066437,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262145996094,0.8212853670120239,0.2559190392494201,0.2437407374382019,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8443010449409485,0.2798462212085724,0.1966645568609237,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7809776067733765,0.2198185622692108,0.2097485810518264,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6822100281715393,0.1450779438018798,0.6615296006202698,285.02606201171875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2430725097656,285.0223693847656,1.0,0.3742699921131134,1.0,1.0,0.0,1.0,-1.8968435525894165,1.8968405723571773,2.9053651360300137e-06,1.463904857635498,0.9492753148078918,0.9492753148078918,0.0,75.98043060302734,55.0,51536.859375,0.0,634.7313842773438,1.0,280.64215087890625,284.0169372558594,297.2962646484375,300.57928466796875,293.1499938964844,293.1499938964844,280.3500061035156,32673.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826399564743042,1.0,0.0,0.0,3.653298139572144,3.653321504592896,8.905606705411628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0947265625,0.0,1511.931884765625,1895.4371337890625,0.0,2714.955078125,0.9035049080848694,1.0,0.0,3.0,1.0,0.0
17998980,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8827288150787354,0.2981920838356018,0.2692103087902069,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.89471435546875,0.8404220342636108,0.2565339505672455,0.2442216128110885,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8647638559341431,0.2803898751735687,0.1970047801733017,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8008641004562378,0.220280110836029,0.2100595384836197,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6986129283905029,0.1445081681013107,0.6581386923789978,284.8951110839844,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2370300292969,284.90350341796875,1.0,0.3673989176750183,1.0,1.0,0.0,1.0,-1.8948148488998413,1.894811987876892,2.8996062155783875e-06,1.4625592231750488,0.8408800959587097,0.8408800959587097,0.0,68.99073028564453,43.0,52092.33984375,0.0,610.6671752929688,1.0,280.3575744628906,283.8988037109375,297.4002685546875,300.7905578613281,293.1499938964844,293.1499938964844,280.6499938964844,39915.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344911336898804,1.0,0.0,0.0,3.5102810859680176,3.510304450988769,8.221992970902647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.63623046875,0.0,1411.3870849609375,1895.4371337890625,0.0,2790.291748046875,0.8777192831039429,1.0,0.0,3.0,1.0,0.0
17999040,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8827288150787354,0.2981920838356018,0.2692103087902069,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.89471435546875,0.8404220342636108,0.2565339505672455,0.2442216128110885,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8647638559341431,0.2803898751735687,0.1970047801733017,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8008641004562378,0.220280110836029,0.2100595384836197,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6986129283905029,0.1445081681013107,0.6581386923789978,284.8951110839844,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2370300292969,284.90350341796875,1.0,0.3673989176750183,1.0,1.0,0.0,1.0,-1.8948148488998413,1.894811987876892,2.8996062155783875e-06,1.4625592231750488,0.8408800959587097,0.8408800959587097,0.0,68.99073028564453,43.0,52092.33984375,0.0,610.6671752929688,1.0,280.3575744628906,283.8988037109375,297.4002685546875,300.7905578613281,293.1499938964844,293.1499938964844,280.6499938964844,39915.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344911336898804,1.0,0.0,0.0,3.5102810859680176,3.510304450988769,8.221992970902647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.63623046875,0.0,1411.3870849609375,1895.4371337890625,0.0,2790.291748046875,0.8777192831039429,1.0,0.0,3.0,1.0,0.0
17999100,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8974506855010986,0.2988361120223999,0.2694090604782104,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.07403564453125,0.8534799814224243,0.2570608258247375,0.244389072060585,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8788663148880005,0.2809029519557953,0.1971141844987869,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8138123154640198,0.2206702679395675,0.2101462930440902,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7096564173698425,0.1443282514810562,0.6561722755432129,285.037109375,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23651123046875,285.0474548339844,1.0,0.3632832169532776,1.0,1.0,0.0,1.0,-1.893126368522644,1.8931233882904053,2.8946237762284e-06,1.46130108833313,0.939514458179474,0.939514458179474,0.0,64.87757873535156,43.0,51699.8203125,0.0,596.1734008789062,1.0,280.5984802246094,284.0450439453125,297.36669921875,300.6211853027344,293.1499938964844,293.1499938964844,280.6499938964844,33748.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273833394050598,1.0,0.0,0.0,3.5768659114837646,3.5768887996673584,8.536869131603453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.2578125,0.0,1436.8077392578125,1895.4371337890625,0.0,2724.100830078125,0.8895696997642517,1.0,0.0,3.0,1.0,0.0
17999160,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9177743792533876,0.2996411025524139,0.2699305117130279,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382995605469,0.8710743188858032,0.2576723098754883,0.2447823286056518,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8975934386253357,0.2815600037574768,0.1974129974842071,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8296164274215698,0.2211802303791046,0.2104125618934631,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7231353521347046,0.1442514806985855,0.654806911945343,285.0382080078125,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2377624511719,285.0341796875,1.0,0.3588947653770447,1.0,1.0,0.0,1.0,-1.8932626247406008,1.893259763717652,2.895140823966358e-06,1.4614845514297483,0.9720185995101928,0.9720185995101928,0.0,60.25641632080078,31.0,52016.61328125,0.0,581.3754272460938,1.0,280.6418151855469,284.0215148925781,297.4037170410156,300.7174377441406,293.1499938964844,293.1499938964844,280.3500061035156,31973.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251339793205261,1.0,0.0,0.0,3.682299852371216,3.682323455810547,9.047562343766912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.01171875,0.0,1539.0108642578125,1895.4371337890625,0.0,2703.196044921875,0.909655749797821,1.0,0.0,3.0,1.0,0.0
17999220,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9708946347236632,0.3000718355178833,0.2702575027942657,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8844909667969,0.9189375042915344,0.2582319378852844,0.2451239824295044,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9503633379936218,0.2820171117782593,0.197627916932106,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8713889718055725,0.2216257005929947,0.2106216847896576,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7570286393165588,0.1437247097492218,0.6511986255645752,284.88482666015625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2314758300781,284.892822265625,1.0,0.3492754101753235,1.0,1.0,0.0,1.0,-1.8902463912963867,1.890243411064148,2.88638761958282e-06,1.4593336582183838,0.85017991065979,0.85017991065979,0.0,50.72364807128906,34.0,52617.33984375,0.0,548.533935546875,1.0,280.3572082519531,283.8798217773437,297.5018005371094,300.9286804199219,293.1499938964844,293.1499938964844,280.6499938964844,39628.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834364652633667,1.0,0.0,0.0,3.5639119148254395,3.5639357566833496,8.475146842101822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.9501953125,0.0,1465.9945068359375,1895.4371337890625,0.0,2789.11279296875,0.8889959454536438,1.0,0.0,3.0,1.0,0.0
17999280,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9708946347236632,0.3000718355178833,0.2702575027942657,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8844909667969,0.9189375042915344,0.2582319378852844,0.2451239824295044,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9503633379936218,0.2820171117782593,0.197627916932106,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8713889718055725,0.2216257005929947,0.2106216847896576,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7570286393165588,0.1437247097492218,0.6511986255645752,284.88482666015625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2314758300781,284.892822265625,1.0,0.3492754101753235,1.0,1.0,0.0,1.0,-1.8902463912963867,1.890243411064148,2.88638761958282e-06,1.4593336582183838,0.85017991065979,0.85017991065979,0.0,50.72364807128906,34.0,52617.33984375,0.0,548.533935546875,1.0,280.3572082519531,283.8798217773437,297.5018005371094,300.9286804199219,293.1499938964844,293.1499938964844,280.6499938964844,39628.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834364652633667,1.0,0.0,0.0,3.5639119148254395,3.5639357566833496,8.475146842101822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.9501953125,0.0,1465.9945068359375,1895.4371337890625,0.0,2789.11279296875,0.8889959454536438,1.0,0.0,3.0,1.0,0.0
17999340,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9962714314460754,0.3009982109069824,0.2706223726272583,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516357421875,0.9514572024345398,0.2589752078056335,0.2454616278409958,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9796491265296936,0.2827845513820648,0.1978599578142166,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8987196087837219,0.2222340703010559,0.2108585685491562,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7790922522544861,0.1435267478227615,0.6489570140838623,285.0516662597656,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.23150634765625,285.0502624511719,1.0,0.3451669216156006,1.0,1.0,0.0,1.0,-1.8889559507369995,1.8889530897140503,2.882559556383057e-06,1.4583507776260376,0.976492166519165,0.976492166519165,0.0,46.31076431274414,34.0,52362.45703125,0.0,533.4414672851562,1.0,280.62811279296875,284.0334167480469,297.4749755859375,300.7908020019531,293.1499938964844,293.1499938964844,280.6499938964844,32233.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256767392158508,1.0,0.0,0.0,3.677237510681152,3.677261352539064,9.022703579830704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.544921875,0.0,1535.28955078125,1895.4371337890625,0.0,2708.238037109375,0.9096620082855223,1.0,0.0,3.0,1.0,0.0
17999400,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.3014753460884094,0.2688515186309814,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03887939453125,0.9594338536262512,0.25930255651474,0.2457394897937774,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.98624587059021,0.283120334148407,0.1980763524770736,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9059824347496032,0.222505122423172,0.2110819518566131,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7848501801490784,0.1434810161590576,0.6485702991485596,285.0386962890625,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2322998046875,285.03387451171875,1.0,0.3439542949199676,1.0,1.0,0.0,1.0,-1.887114763259888,1.8871119022369385,2.8772901714546606e-06,1.4570825099945068,0.9856806397438048,0.9856806397438048,0.0,45.30086898803711,52.0,52475.41015625,0.0,528.9583740234375,1.0,280.6427307128906,284.0135803222656,297.50048828125,300.8466796875,293.1499938964844,293.1499938964844,280.3500061035156,32038.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251423239707947,1.0,0.0,0.0,3.7258026599884033,3.7258267402648926,9.262602134185728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.1845703125,0.0,1588.8968505859375,1895.4371337890625,0.0,2703.273193359375,0.9193693995475768,1.0,0.0,3.0,1.0,0.0
17999460,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9945566654205322,0.3021026849746704,0.2720493078231811,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88604736328125,0.948631227016449,0.2598068714141845,0.2464742362499237,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.977078378200531,0.2834788262844085,0.1985530406236648,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8961688280105591,0.2228975147008896,0.2116863876581192,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7750741243362427,0.1429379433393478,0.6469913125038147,284.8863830566406,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.22705078125,284.8946533203125,1.0,0.3467081189155578,1.0,1.0,0.0,1.0,-1.89125657081604,1.8912537097930908,2.889707729991642e-06,1.460331916809082,0.8632605671882629,0.8632605671882629,0.0,46.924598693847656,70.0,53251.97265625,0.0,537.0345458984375,1.0,280.3569030761719,283.8720397949219,297.59722900390625,301.0595397949219,293.1499938964844,293.1499938964844,280.6499938964844,39305.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343283534049988,1.0,0.0,0.0,3.6151702404022217,3.615194320678711,8.720688811081345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.9912109375,0.0,1519.259521484375,1895.4371337890625,0.0,2788.774169921875,0.900190532207489,1.0,0.0,3.0,1.0,0.0
17999520,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9945566654205322,0.3021026849746704,0.2720493078231811,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88604736328125,0.948631227016449,0.2598068714141845,0.2464742362499237,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.977078378200531,0.2834788262844085,0.1985530406236648,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8961688280105591,0.2228975147008896,0.2116863876581192,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7750741243362427,0.1429379433393478,0.6469913125038147,284.8863830566406,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.22705078125,284.8946533203125,1.0,0.3467081189155578,1.0,1.0,0.0,1.0,-1.89125657081604,1.8912537097930908,2.889707729991642e-06,1.460331916809082,0.8632605671882629,0.8632605671882629,0.0,46.924598693847656,70.0,53251.97265625,0.0,537.0345458984375,1.0,280.3569030761719,283.8720397949219,297.59722900390625,301.0595397949219,293.1499938964844,293.1499938964844,280.6499938964844,39305.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343283534049988,1.0,0.0,0.0,3.6151702404022217,3.615194320678711,8.720688811081345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.9912109375,0.0,1519.259521484375,1895.4371337890625,0.0,2788.774169921875,0.900190532207489,1.0,0.0,3.0,1.0,0.0
17999580,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9540749788284302,0.3029168248176574,0.2727460861206054,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497131347656,0.9020215272903442,0.2607727348804474,0.2474958896636963,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.931807577610016,0.2844423353672027,0.1992755234241485,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8567551970481873,0.2236746847629547,0.2125556319952011,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7408650517463684,0.1425988972187042,0.6463746428489685,285.0495910644531,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22576904296875,285.0463256835937,1.0,0.3545311093330383,1.0,1.0,0.0,1.0,-1.894582867622376,1.8945800065994265,2.8996294076932827e-06,1.4628894329071045,1.0,1.0,0.0,54.256324768066406,88.0,53202.6484375,0.0,562.9676513671875,1.0,280.6430969238281,284.0157470703125,297.5982971191406,300.986572265625,293.1499938964844,293.1499938964844,280.3500061035156,32116.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257809281349182,1.0,0.0,0.0,3.773348331451416,3.773372888565064,9.500513442617376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.345703125,0.0,1644.736328125,1895.4371337890625,0.0,2709.20654296875,0.9302548766136168,1.0,0.0,3.0,1.0,0.0
17999640,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9540749788284302,0.3029168248176574,0.2727460861206054,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497131347656,0.9020215272903442,0.2607727348804474,0.2474958896636963,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.931807577610016,0.2844423353672027,0.1992755234241485,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8567551970481873,0.2236746847629547,0.2125556319952011,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7408650517463684,0.1425988972187042,0.6463746428489685,285.0495910644531,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22576904296875,285.0463256835937,1.0,0.3545311093330383,1.0,1.0,0.0,1.0,-1.894582867622376,1.8945800065994265,2.8996294076932827e-06,1.4628894329071045,1.0,1.0,0.0,54.256324768066406,88.0,53202.6484375,0.0,562.9676513671875,1.0,280.6430969238281,284.0157470703125,297.5982971191406,300.986572265625,293.1499938964844,293.1499938964844,280.3500061035156,32116.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257809281349182,1.0,0.0,0.0,3.773348331451416,3.773372888565064,9.500513442617376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.345703125,0.0,1644.736328125,1895.4371337890625,0.0,2709.20654296875,0.9302548766136168,1.0,0.0,3.0,1.0,0.0
17999700,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9273831844329834,0.3030343949794769,0.2732749879360199,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8950500488281,0.8793846964836121,0.2610630691051483,0.2481192350387573,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9057478308677672,0.2846628725528717,0.1997188478708267,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.836679995059967,0.2238985747098922,0.2130959033966064,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7235352396965027,0.1423281580209732,0.6465082168579102,284.8943176269531,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2232971191406,284.87841796875,1.0,0.3598299026489258,1.0,1.0,0.0,1.0,-1.897310256958008,1.897307276725769,2.907895350290346e-06,1.465068817138672,0.9138590693473816,0.9138590693473816,0.0,59.329776763916016,88.0,54219.84765625,0.0,581.2888793945312,1.0,280.395263671875,283.8297119140625,297.6842956542969,301.2458801269531,293.1499938964844,293.1499938964844,280.3500061035156,35208.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332216143608093,1.0,0.0,0.0,3.788445234298706,3.788470268249512,9.57668703449599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.5029296875,0.0,1686.576416015625,1895.4371337890625,0.0,2778.45556640625,0.9338887929916382,1.0,0.0,3.0,1.0,0.0
17999760,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9005277156829834,0.3028338551521301,0.2734044194221496,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.87664794921875,0.8568352460861206,0.2611694633960724,0.2485291212797165,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8816747069358826,0.2846117913722992,0.1999202817678451,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.81659334897995,0.2239175736904144,0.2134188413619995,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7045987844467163,0.1419013887643814,0.645986795425415,284.8803405761719,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.21807861328125,284.88671875,1.0,0.3657205700874328,1.0,1.0,0.0,1.0,-1.897963285446167,1.897960305213928,2.909910335802124e-06,1.4656144380569458,0.8790916800498962,0.8790916800498962,0.0,65.40260314941406,106.0,54086.875,0.0,601.3826293945312,1.0,280.3568420410156,283.849609375,297.6960144042969,301.214111328125,293.1499938964844,293.1499938964844,280.6499938964844,38795.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358221650123596,1.0,0.0,0.0,3.695240020751953,3.695265054702759,9.111263921113276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.681640625,0.0,1605.261474609375,1895.4371337890625,0.0,2802.7080078125,0.9171618819236756,1.0,0.0,3.0,1.0,0.0
17999820,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8593469858169556,0.3036320209503174,0.2743205726146698,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.05780029296875,0.8204851746559143,0.2619341313838959,0.2495995461940765,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8424974679946899,0.2853638827800751,0.2006631940603256,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7796182036399841,0.2245259881019592,0.2143623977899551,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6700175404548645,0.1413989812135696,0.6457581520080566,285.0577392578125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21661376953125,285.0564270019531,1.0,0.3789448142051697,1.0,1.0,0.0,1.0,-1.902094841003418,1.9020918607711792,2.922309931818745e-06,1.4688076972961426,1.0,1.0,0.0,78.99764251708984,94.0,53933.125,0.0,648.4306030273438,1.0,280.6433410644531,284.0152282714844,297.6935729980469,301.1297607421875,293.1499938964844,293.1499938964844,280.3500061035156,32921.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275212049484253,1.0,0.0,0.0,3.823591470718384,3.8236165046691895,9.755201517691605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.9345703125,0.0,1710.8817138671875,1895.4371337890625,0.0,2725.3828125,0.941914200782776,1.0,0.0,3.0,1.0,0.0
17999880,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8593469858169556,0.3036320209503174,0.2743205726146698,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.05780029296875,0.8204851746559143,0.2619341313838959,0.2495995461940765,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8424974679946899,0.2853638827800751,0.2006631940603256,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7796182036399841,0.2245259881019592,0.2143623977899551,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6700175404548645,0.1413989812135696,0.6457581520080566,285.0577392578125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21661376953125,285.0564270019531,1.0,0.3789448142051697,1.0,1.0,0.0,1.0,-1.902094841003418,1.9020918607711792,2.922309931818745e-06,1.4688076972961426,1.0,1.0,0.0,78.99764251708984,94.0,53933.125,0.0,648.4306030273438,1.0,280.6433410644531,284.0152282714844,297.6935729980469,301.1297607421875,293.1499938964844,293.1499938964844,280.3500061035156,32921.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275212049484253,1.0,0.0,0.0,3.823591470718384,3.8236165046691895,9.755201517691605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.9345703125,0.0,1710.8817138671875,1895.4371337890625,0.0,2725.3828125,0.941914200782776,1.0,0.0,3.0,1.0,0.0
17999940,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8462923169136047,0.3034172058105469,0.2746857702732086,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8814392089844,0.8084782361984253,0.2621748149394989,0.2502587437629699,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8302937746047974,0.2854156792163849,0.201057955622673,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7675918936729431,0.2246747314929962,0.2149083167314529,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.658183753490448,0.1406107395887375,0.643860936164856,284.881591796875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2088623046875,284.886474609375,1.0,0.3832155466079712,1.0,1.0,0.0,1.0,-1.9021843671798704,1.9021815061569207,2.9227214781712973e-06,1.468977689743042,0.8950921893119812,0.8950921893119812,0.0,84.58625793457031,82.0,54836.58203125,0.0,666.5963745117188,1.0,280.3567810058594,283.836669921875,297.78839111328125,301.3556823730469,293.1499938964844,293.1499938964844,280.6499938964844,38472.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373444080352783,1.0,0.0,0.0,3.762131690979004,3.762157201766968,9.44411453929206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.2041015625,0.0,1680.6024169921875,1895.4371337890625,0.0,2816.91455078125,0.9317516684532166,1.0,0.0,3.0,1.0,0.0
18000000,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8462923169136047,0.3034172058105469,0.2746857702732086,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8814392089844,0.8084782361984253,0.2621748149394989,0.2502587437629699,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8302937746047974,0.2854156792163849,0.201057955622673,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7675918936729431,0.2246747314929962,0.2149083167314529,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.658183753490448,0.1406107395887375,0.643860936164856,284.881591796875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2088623046875,284.886474609375,1.0,0.3832155466079712,1.0,1.0,0.0,1.0,-1.9021843671798704,1.9021815061569207,2.9227214781712973e-06,1.468977689743042,0.8950921893119812,0.8950921893119812,0.0,84.58625793457031,82.0,54836.58203125,0.0,666.5963745117188,1.0,280.3567810058594,283.836669921875,297.78839111328125,301.3556823730469,293.1499938964844,293.1499938964844,280.6499938964844,38472.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373444080352783,1.0,0.0,0.0,3.762131690979004,3.762157201766968,9.44411453929206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.2041015625,0.0,1680.6024169921875,1895.4371337890625,0.0,2816.91455078125,0.9317516684532166,1.0,0.0,3.0,1.0,0.0
18000060,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8486301898956299,0.304347813129425,0.2750598490238189,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0626220703125,0.8111053109169006,0.2632655501365661,0.2509064972400665,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8326990604400635,0.2864625155925751,0.201469600200653,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7700931429862976,0.2256106287240982,0.2154349237680435,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6590710878372192,0.1404564529657364,0.6417360305786133,285.0626220703125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2109680175781,285.0623779296875,1.0,0.3821356296539306,1.0,1.0,0.0,1.0,-1.9019800424575808,1.9019770622253416,2.9219900170573965e-06,1.46873676776886,1.0,1.0,0.0,83.70968627929688,70.0,54478.078125,0.0,663.6036376953125,1.0,280.64373779296875,284.0138244628906,297.7831420898437,301.2571716308594,293.1499938964844,293.1499938964844,280.3500061035156,33609.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287209272384644,1.0,0.0,0.0,3.86320424079895,3.863229751586914,9.958378086594166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1181640625,0.0,1764.623046875,1895.4371337890625,0.0,2736.541748046875,0.951374351978302,1.0,0.0,3.0,1.0,0.0
18000120,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8486301898956299,0.304347813129425,0.2750598490238189,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0626220703125,0.8111053109169006,0.2632655501365661,0.2509064972400665,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8326990604400635,0.2864625155925751,0.201469600200653,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7700931429862976,0.2256106287240982,0.2154349237680435,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6590710878372192,0.1404564529657364,0.6417360305786133,285.0626220703125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2109680175781,285.0623779296875,1.0,0.3821356296539306,1.0,1.0,0.0,1.0,-1.9019800424575808,1.9019770622253416,2.9219900170573965e-06,1.46873676776886,1.0,1.0,0.0,83.70968627929688,70.0,54478.078125,0.0,663.6036376953125,1.0,280.64373779296875,284.0138244628906,297.7831420898437,301.2571716308594,293.1499938964844,293.1499938964844,280.3500061035156,33609.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287209272384644,1.0,0.0,0.0,3.86320424079895,3.863229751586914,9.958378086594166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1181640625,0.0,1764.623046875,1895.4371337890625,0.0,2736.541748046875,0.951374351978302,1.0,0.0,3.0,1.0,0.0
18000180,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8616044521331787,0.3047423362731933,0.2754954695701599,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8851318359375,0.8237693309783936,0.2644057869911194,0.2518855035305023,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8453798890113831,0.287389874458313,0.2020869553089141,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7830265760421753,0.2266884297132492,0.2163222730159759,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6693891882896423,0.1406574696302414,0.6416648030281067,284.8852844238281,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2120361328125,284.8902282714844,1.0,0.3778054118156433,1.0,1.0,0.0,1.0,-1.905402421951294,1.9053995609283447,2.932364850494196e-06,1.471439242362976,0.9077390432357788,0.9077390432357788,0.0,78.67818450927734,58.0,55476.03125,0.0,649.8920288085938,1.0,280.355712890625,283.8316345214844,297.87554931640625,301.4823303222656,293.1499938964844,293.1499938964844,280.04998779296875,38254.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381840586662292,1.0,0.0,0.0,3.809603691101074,3.809629678726196,9.683957387096598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.8974609375,0.0,1735.695068359375,1895.4371337890625,0.0,2824.75390625,0.9422338604927064,1.0,0.0,3.0,1.0,0.0
18000240,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8616044521331787,0.3047423362731933,0.2754954695701599,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8851318359375,0.8237693309783936,0.2644057869911194,0.2518855035305023,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8453798890113831,0.287389874458313,0.2020869553089141,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7830265760421753,0.2266884297132492,0.2163222730159759,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6693891882896423,0.1406574696302414,0.6416648030281067,284.8852844238281,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2120361328125,284.8902282714844,1.0,0.3778054118156433,1.0,1.0,0.0,1.0,-1.905402421951294,1.9053995609283447,2.932364850494196e-06,1.471439242362976,0.9077390432357788,0.9077390432357788,0.0,78.67818450927734,58.0,55476.03125,0.0,649.8920288085938,1.0,280.355712890625,283.8316345214844,297.87554931640625,301.4823303222656,293.1499938964844,293.1499938964844,280.04998779296875,38254.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381840586662292,1.0,0.0,0.0,3.809603691101074,3.809629678726196,9.683957387096598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.8974609375,0.0,1735.695068359375,1895.4371337890625,0.0,2824.75390625,0.9422338604927064,1.0,0.0,3.0,1.0,0.0
18000300,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8710129857063293,0.3048228025436401,0.2754540145397186,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.79473876953125,0.8325749635696411,0.2649513483047485,0.2522617280483246,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8545922636985779,0.2878022491931915,0.2022758573293686,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.7923102974891663,0.2272255569696426,0.2166856378316879,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.6771240234375,0.1408053338527679,0.6415907144546509,284.79443359375,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2120666503906,284.7903137207031,1.0,0.3747329115867615,1.0,1.0,0.0,1.0,-1.9063783884048464,1.906375527381897,2.935307065854431e-06,1.4721955060958862,0.8140729069709778,0.8140729069709778,0.0,75.25946044921875,58.0,56007.97265625,0.0,639.5330810546875,1.0,280.096923828125,283.72515869140625,297.9129638671875,301.6314697265625,293.1499938964844,293.1499938964844,280.04998779296875,42781.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435271382331848,1.0,0.0,0.0,3.6863183975219727,3.686343908309937,9.06732111616293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9111328125,0.0,1625.1968994140625,1895.4371337890625,0.0,2874.6865234375,0.915193736553192,1.0,0.0,3.0,1.0,0.0
18000360,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8829470276832581,0.3050751090049743,0.2753916084766388,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88153076171875,0.8436444401741028,0.2656766772270202,0.2526867091655731,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8663038611412048,0.2883575856685638,0.2024608701467514,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8038287162780762,0.2278775721788406,0.2170563638210296,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.686930239200592,0.1410525888204574,0.641631007194519,284.8816833496094,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21337890625,284.8925170898437,1.0,0.3712118864059448,1.0,1.0,0.0,1.0,-1.907528162002564,1.9075251817703247,2.9387576887529576e-06,1.4730743169784546,0.8315759301185608,0.8315759301185608,0.0,71.33788299560547,46.0,55748.19921875,0.0,627.6599731445312,1.0,280.0578918457031,283.8404846191406,297.8976135253906,301.5281982421875,293.1499938964844,293.1499938964844,280.3500061035156,42262.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427392244338989,1.0,0.0,0.0,3.5177090167999268,3.517733097076416,8.25682661798055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.7705078125,0.0,1436.0694580078125,1895.4371337890625,0.0,2867.318603515625,0.882693350315094,1.0,0.0,3.0,1.0,0.0
18000420,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9215176701545716,0.3069282472133636,0.2763861417770386,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346374511719,0.8783645629882812,0.267936110496521,0.2541996240615845,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.902963936328888,0.2905712425708771,0.2035175710916519,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8359958529472351,0.2300455868244171,0.2184930592775344,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.716426432132721,0.1422260403633117,0.6441765427589417,285.0345458984375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2262878417969,285.031005859375,1.0,0.3634257614612579,1.0,1.0,0.0,1.0,-1.9165844917297363,1.9165815114974976,2.9661466669494985e-06,1.480084776878357,0.963455319404602,0.963455319404602,0.0,61.79932022094727,34.0,55860.41015625,0.0,603.306640625,1.0,280.3424377441406,283.9681701660156,297.8982238769531,301.4533386230469,293.1499938964844,293.1499938964844,280.04998779296875,32478.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325867652893066,1.0,0.0,0.0,3.685484647750856,3.6855084896087646,9.063219863492122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.419921875,0.0,1546.40380859375,1895.4371337890625,0.0,2772.538818359375,0.9106099009513856,1.0,0.0,3.0,1.0,0.0
18000480,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9215176701545716,0.3069282472133636,0.2763861417770386,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346374511719,0.8783645629882812,0.267936110496521,0.2541996240615845,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.902963936328888,0.2905712425708771,0.2035175710916519,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8359958529472351,0.2300455868244171,0.2184930592775344,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.716426432132721,0.1422260403633117,0.6441765427589417,285.0345458984375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2262878417969,285.031005859375,1.0,0.3634257614612579,1.0,1.0,0.0,1.0,-1.9165844917297363,1.9165815114974976,2.9661466669494985e-06,1.480084776878357,0.963455319404602,0.963455319404602,0.0,61.79932022094727,34.0,55860.41015625,0.0,603.306640625,1.0,280.3424377441406,283.9681701660156,297.8982238769531,301.4533386230469,293.1499938964844,293.1499938964844,280.04998779296875,32478.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325867652893066,1.0,0.0,0.0,3.685484647750856,3.6855084896087646,9.063219863492122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.419921875,0.0,1546.40380859375,1895.4371337890625,0.0,2772.538818359375,0.9106099009513856,1.0,0.0,3.0,1.0,0.0
