time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.967324674129486,0.3076284527778625,0.2770195305347442,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758850097656,0.9208321571350098,0.2694398760795593,0.25545734167099,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9494678378105164,0.2918594181537628,0.2043412774801254,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8732418417930603,0.2315391153097152,0.2197148203849792,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7467390894889832,0.1431201547384262,0.6469485759735107,284.87603759765625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2307434082031,284.8837890625,1.0,0.3566642701625824,1.0,1.0,0.0,1.0,-1.924643993377685,1.9246408939361568,2.9907882890256587e-06,1.4864249229431152,0.8500677347183228,0.8500677347183228,0.0,53.56806564331055,34.0,56652.640625,0.0,582.2721557617188,1.0,280.06512451171875,283.81793212890625,297.9895935058594,301.6869201660156,293.1499938964844,293.1499938964844,280.04998779296875,39478.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414037823677063,1.0,0.0,0.0,3.599451065063477,3.599475145339966,8.645016578157083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.404296875,0.0,1503.320068359375,1895.4371337890625,0.0,2854.833740234375,0.8956289291381836,1.0,0.0,3.0,1.0,0.0
18000600,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9789974689483644,0.307788223028183,0.2770487368106842,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9015197753906,0.9348167777061462,0.2698094546794891,0.2557006180286407,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9625954627990724,0.2921721041202545,0.2044772058725357,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.884867250919342,0.2319076657295227,0.2199602276086807,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.756076991558075,0.143345907330513,0.6474975943565369,284.9017639160156,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2306823730469,284.90972900390625,1.0,0.354889452457428,1.0,1.0,0.0,1.0,-1.9260882139205933,1.9260852336883545,2.9952002478239592e-06,1.487549901008606,0.8590739369392395,0.8590739369392395,0.0,51.50872421264648,37.0,56700.87109375,0.0,576.5673217773438,1.0,280.0572509765625,283.8436584472656,297.9875793457031,301.6698303222656,293.1499938964844,293.1499938964844,280.3500061035156,39093.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416109681129456,1.0,0.0,0.0,3.574166774749756,3.574190616607666,8.523989549757971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.7138671875,0.0,1473.09033203125,1895.4371337890625,0.0,2856.770263671875,0.8911486268043518,1.0,0.0,3.0,1.0,0.0
18000660,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9990000128746032,0.3104304671287536,0.2698037326335907,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04229736328125,0.9735599160194396,0.2722956240177154,0.2576534152030945,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9953097105026244,0.2945891916751861,0.2057894468307495,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9218995571136476,0.2343126982450485,0.2218601256608963,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7856675982475281,0.1448825448751449,0.6528334617614746,285.0421142578125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2435302734375,285.0341796875,1.0,0.3505835235118866,1.0,1.0,0.0,1.0,-1.9269284009933472,1.9269254207611084,2.995815293616033e-06,1.486844539642334,0.994484007358551,0.994484007358551,0.0,46.38249206542969,55.0,56621.41015625,0.0,561.2474365234375,1.0,280.3425598144531,283.9600830078125,297.9836120605469,301.59930419921875,293.1499938964844,293.1499938964844,280.04998779296875,31908.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346602916717529,1.0,0.0,0.0,3.746248960494995,3.746273279190064,9.364542847833944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.150390625,0.0,1611.489501953125,1895.4371337890625,0.0,2791.86962890625,0.9239873886108398,1.0,0.0,3.0,1.0,0.0
18000720,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9990000128746032,0.3104304671287536,0.2698037326335907,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04229736328125,0.9735599160194396,0.2722956240177154,0.2576534152030945,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9953097105026244,0.2945891916751861,0.2057894468307495,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9218995571136476,0.2343126982450485,0.2218601256608963,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7856675982475281,0.1448825448751449,0.6528334617614746,285.0421142578125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2435302734375,285.0341796875,1.0,0.3505835235118866,1.0,1.0,0.0,1.0,-1.9269284009933472,1.9269254207611084,2.995815293616033e-06,1.486844539642334,0.994484007358551,0.994484007358551,0.0,46.38249206542969,55.0,56621.41015625,0.0,561.2474365234375,1.0,280.3425598144531,283.9600830078125,297.9836120605469,301.59930419921875,293.1499938964844,293.1499938964844,280.04998779296875,31908.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346602916717529,1.0,0.0,0.0,3.746248960494995,3.746273279190064,9.364542847833944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.150390625,0.0,1611.489501953125,1895.4371337890625,0.0,2791.86962890625,0.9239873886108398,1.0,0.0,3.0,1.0,0.0
18000780,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.3138101398944855,0.2716529071331024,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8966979980469,0.9738911986351012,0.2742824554443359,0.2596994340419769,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9952061176300048,0.2961615025997162,0.2071133702993393,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9227159023284912,0.2363086342811584,0.223890483379364,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7865094542503357,0.1462549418210983,0.65936678647995,284.8969421386719,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25274658203125,284.9053955078125,1.0,0.3546064496040344,1.0,1.0,0.0,1.0,-1.946714282035828,1.9467111825942995,3.0583632906200364e-06,1.5034445524215698,0.8793780207633972,0.8793780207633972,0.0,47.20817947387695,73.0,57743.54296875,0.0,577.3235473632812,1.0,280.05731201171875,283.8263854980469,298.0589294433594,301.80279541015625,293.1499938964844,293.1499938964844,280.3500061035156,38553.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441832661628723,1.0,0.0,0.0,3.655897378921509,3.655921936035156,8.918283356251777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.638671875,0.0,1558.8743896484375,1895.4371337890625,0.0,2880.8232421875,0.9088258147239684,1.0,0.0,3.0,1.0,0.0
18000840,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.3138101398944855,0.2716529071331024,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8966979980469,0.9738911986351012,0.2742824554443359,0.2596994340419769,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9952061176300048,0.2961615025997162,0.2071133702993393,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9227159023284912,0.2363086342811584,0.223890483379364,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7865094542503357,0.1462549418210983,0.65936678647995,284.8969421386719,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25274658203125,284.9053955078125,1.0,0.3546064496040344,1.0,1.0,0.0,1.0,-1.946714282035828,1.9467111825942995,3.0583632906200364e-06,1.5034445524215698,0.8793780207633972,0.8793780207633972,0.0,47.20817947387695,73.0,57743.54296875,0.0,577.3235473632812,1.0,280.05731201171875,283.8263854980469,298.0589294433594,301.80279541015625,293.1499938964844,293.1499938964844,280.3500061035156,38553.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441832661628723,1.0,0.0,0.0,3.655897378921509,3.655921936035156,8.918283356251777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.638671875,0.0,1558.8743896484375,1895.4371337890625,0.0,2880.8232421875,0.9088258147239684,1.0,0.0,3.0,1.0,0.0
18000900,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9990000128746032,0.3142544031143188,0.2806777060031891,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0601501464844,0.9648171663284302,0.2755329310894012,0.2607607543468475,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9875354766845704,0.2972858250141144,0.2077754288911819,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9128481149673462,0.2375305742025375,0.2249482274055481,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7791856527328491,0.1470891535282135,0.6629084348678589,285.0606689453125,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2539367675781,285.0743103027344,1.0,0.3591071367263794,1.0,1.0,0.0,1.0,-1.9649385213851929,1.9649354219436648,3.1149190817814087e-06,1.5175760984420776,0.9957993626594543,0.9957993626594543,0.0,49.143798828125,73.0,57699.90625,0.0,597.2717895507812,1.0,280.30279541015625,283.9942321777344,298.0233764648437,301.6419372558594,293.1499938964844,293.1499938964844,280.3500061035156,33213.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388699889183044,1.0,0.0,0.0,3.725042343139648,3.725066661834717,9.258822046831484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.7724609375,0.0,1596.992431640625,1895.4371337890625,0.0,2831.1591796875,0.9222972393035888,1.0,0.0,3.0,1.0,0.0
18000960,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9836926460266112,0.3142027556896209,0.2829552888870239,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0855712890625,0.9421664476394652,0.2770016491413116,0.2622241377830505,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9678016304969788,0.2986406683921814,0.2087736129760742,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.89212965965271,0.2389268428087234,0.2263536155223846,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7625340819358826,0.1480442583560943,0.667679488658905,285.0890808105469,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2555847167969,285.0889892578125,1.0,0.3646373748779297,1.0,1.0,0.0,1.0,-1.9780787229537964,1.978075623512268,3.1563952234137105e-06,1.5279932022094729,1.0,1.0,0.0,53.06778335571289,91.0,58218.58203125,0.0,620.3316650390625,1.0,280.34307861328125,283.9966125488281,298.05596923828125,301.7562561035156,293.1499938964844,293.1499938964844,280.04998779296875,32675.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387290835380554,1.0,0.0,0.0,3.808341503143311,3.808366537094116,9.677542038843967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.146484375,0.0,1690.615966796875,1895.4371337890625,0.0,2829.843017578125,0.93838369846344,1.0,0.0,3.0,1.0,0.0
18001020,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9279175996780396,0.3139308989048004,0.2831989526748657,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.908447265625,0.8888267874717712,0.279148519039154,0.2649058997631073,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9119049906730652,0.3004048764705658,0.210528165102005,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8467535972595215,0.2410879135131836,0.229014366865158,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7262504696846008,0.1495729982852935,0.6771288514137268,284.9085388183594,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2533569335937,284.9122314453125,1.0,0.3778027296066284,1.0,1.0,0.0,1.0,-1.9982445240020752,1.998241305351257,3.220259031877504e-06,1.543726086616516,0.9273192286491394,0.9273192286491394,0.0,64.34734344482422,109.0,59712.671875,0.0,674.1964721679688,1.0,280.05615234375,283.80145263671875,298.13409423828125,302.0058898925781,293.1499938964844,293.1499938964844,279.75,36685.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508226275444031,1.0,0.0,0.0,3.807461500167847,3.8074870109558105,9.673069598648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.142578125,0.0,1720.859130859375,1895.4371337890625,0.0,2942.9765625,0.9407533407211304,1.0,0.0,3.0,1.0,0.0
18001080,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9279175996780396,0.3139308989048004,0.2831989526748657,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.908447265625,0.8888267874717712,0.279148519039154,0.2649058997631073,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9119049906730652,0.3004048764705658,0.210528165102005,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8467535972595215,0.2410879135131836,0.229014366865158,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7262504696846008,0.1495729982852935,0.6771288514137268,284.9085388183594,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2533569335937,284.9122314453125,1.0,0.3778027296066284,1.0,1.0,0.0,1.0,-1.9982445240020752,1.998241305351257,3.220259031877504e-06,1.543726086616516,0.9273192286491394,0.9273192286491394,0.0,64.34734344482422,109.0,59712.671875,0.0,674.1964721679688,1.0,280.05615234375,283.80145263671875,298.13409423828125,302.0058898925781,293.1499938964844,293.1499938964844,279.75,36685.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508226275444031,1.0,0.0,0.0,3.807461500167847,3.8074870109558105,9.673069598648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.142578125,0.0,1720.859130859375,1895.4371337890625,0.0,2942.9765625,0.9407533407211304,1.0,0.0,3.0,1.0,0.0
18001140,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8780800700187683,0.3138272166252136,0.2834670543670654,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924865722656,0.8464810848236084,0.2809873819351196,0.267155110836029,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8663960099220276,0.3018072545528412,0.2118765860795974,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8088675737380981,0.2429674416780471,0.2313097417354583,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6921339631080627,0.1509007066488266,0.6856245398521423,284.8927917480469,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2510986328125,284.9009704589844,1.0,0.3927648365497589,1.0,1.0,0.0,1.0,-2.015845537185669,2.015842199325561,3.276450570410816e-06,1.55737566947937,0.8533518314361572,0.8533518314361572,0.0,78.50607299804688,112.0,60439.7109375,0.0,736.8831787109375,1.0,279.758056640625,283.7859191894531,298.1430053710937,302.0677490234375,293.1499938964844,293.1499938964844,280.04998779296875,40664.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577139973640442,1.0,0.0,0.0,3.583343505859375,3.583367824554444,8.56781753100222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.0732421875,0.0,1494.5303955078125,1895.4371337890625,0.0,3007.567138671875,0.8955163955688477,1.0,0.0,3.0,1.0,0.0
18001200,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8780800700187683,0.3138272166252136,0.2834670543670654,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924865722656,0.8464810848236084,0.2809873819351196,0.267155110836029,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8663960099220276,0.3018072545528412,0.2118765860795974,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8088675737380981,0.2429674416780471,0.2313097417354583,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6921339631080627,0.1509007066488266,0.6856245398521423,284.8927917480469,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2510986328125,284.9009704589844,1.0,0.3927648365497589,1.0,1.0,0.0,1.0,-2.015845537185669,2.015842199325561,3.276450570410816e-06,1.55737566947937,0.8533518314361572,0.8533518314361572,0.0,78.50607299804688,112.0,60439.7109375,0.0,736.8831787109375,1.0,279.758056640625,283.7859191894531,298.1430053710937,302.0677490234375,293.1499938964844,293.1499938964844,280.04998779296875,40664.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577139973640442,1.0,0.0,0.0,3.583343505859375,3.583367824554444,8.56781753100222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.0732421875,0.0,1494.5303955078125,1895.4371337890625,0.0,3007.567138671875,0.8955163955688477,1.0,0.0,3.0,1.0,0.0
18001260,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8531156182289124,0.3149049580097198,0.2847475707530975,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8334655761719,0.8251917362213135,0.2834345400333404,0.2698273360729217,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8433119654655457,0.3039364516735077,0.2136323153972625,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7870823740959167,0.2453818023204803,0.2339541465044021,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.6732773780822754,0.1525843441486358,0.6949282884597778,284.8328552246094,284.95001220703125,297.274658203125,295.1498718261719,297.2694091796875,297.257568359375,284.8139038085937,1.0,0.4037878811359405,0.8344591856002808,0.8344591856002808,0.4000000059604645,1.0,-2.0370469093322754,1.3900556564331057,0.6469912528991699,0.9291383624076844,0.8093532919883728,0.8093532919883728,0.0,89.080322265625,100.0,53490.23046875,0.0,789.6744995117188,1.0,280.042236328125,283.6199951171875,298.09381103515625,301.7232360839844,293.1499938964844,293.1499938964844,280.3500061035156,40033.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448638319969177,1.0,0.0,0.0,3.5895369052886963,3.589560985565185,8.597459100201377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.51904296875,0.0,1496.61328125,1895.4371337890625,0.0,2887.18994140625,0.8909866213798523,1.0,0.0,3.0,1.0,0.0
18001320,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8531156182289124,0.3149049580097198,0.2847475707530975,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8334655761719,0.8251917362213135,0.2834345400333404,0.2698273360729217,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8433119654655457,0.3039364516735077,0.2136323153972625,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7870823740959167,0.2453818023204803,0.2339541465044021,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.6732773780822754,0.1525843441486358,0.6949282884597778,284.8328552246094,284.95001220703125,297.274658203125,295.1498718261719,297.2694091796875,297.257568359375,284.8139038085937,1.0,0.4037878811359405,0.8344591856002808,0.8344591856002808,0.4000000059604645,1.0,-2.0370469093322754,1.3900556564331057,0.6469912528991699,0.9291383624076844,0.8093532919883728,0.8093532919883728,0.0,89.080322265625,100.0,53490.23046875,0.0,789.6744995117188,1.0,280.042236328125,283.6199951171875,298.09381103515625,301.7232360839844,293.1499938964844,293.1499938964844,280.3500061035156,40033.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448638319969177,1.0,0.0,0.0,3.5895369052886963,3.589560985565185,8.597459100201377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.51904296875,0.0,1496.61328125,1895.4371337890625,0.0,2887.18994140625,0.8909866213798523,1.0,0.0,3.0,1.0,0.0
18001380,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8481898307800293,0.3154735863208771,0.2852977514266968,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8589172363281,0.8220718502998352,0.2855826914310455,0.271917313337326,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8395695686340332,0.3056569397449493,0.2148757576942443,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7841528058052063,0.2475511133670807,0.2360667586326599,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.671063244342804,0.1541488766670227,0.7022776007652283,284.8591003417969,284.95001220703125,297.2760925292969,295.17645263671875,297.2669982910156,297.2597961425781,284.86724853515625,1.0,0.4074239730834961,0.6689184308052063,0.6689184308052063,0.800000011920929,1.0,-2.0530717372894287,0.8969786167144775,1.1560931205749512,0.4333217740058899,0.7577621936798096,0.7577621936798096,0.0,91.88249206542967,88.0,45063.9921875,0.0,812.6198120117188,1.0,280.3392028808594,283.6716613769531,297.9765014648437,300.98828125,293.1499938964844,293.1499938964844,280.6499938964844,44408.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014122247695923,1.0,0.0,0.0,3.2165796756744385,3.2166013717651367,6.903700864313578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.17578125,0.0,1157.7579345703125,1895.4371337890625,0.0,2484.343505859375,0.8162108659744263,1.0,0.0,3.0,1.0,0.0
18001440,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8481898307800293,0.3154735863208771,0.2852977514266968,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8589172363281,0.8220718502998352,0.2855826914310455,0.271917313337326,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8395695686340332,0.3056569397449493,0.2148757576942443,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7841528058052063,0.2475511133670807,0.2360667586326599,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.671063244342804,0.1541488766670227,0.7022776007652283,284.8591003417969,284.95001220703125,297.2760925292969,295.17645263671875,297.2669982910156,297.2597961425781,284.86724853515625,1.0,0.4074239730834961,0.6689184308052063,0.6689184308052063,0.800000011920929,1.0,-2.0530717372894287,0.8969786167144775,1.1560931205749512,0.4333217740058899,0.7577621936798096,0.7577621936798096,0.0,91.88249206542967,88.0,45063.9921875,0.0,812.6198120117188,1.0,280.3392028808594,283.6716613769531,297.9765014648437,300.98828125,293.1499938964844,293.1499938964844,280.6499938964844,44408.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014122247695923,1.0,0.0,0.0,3.2165796756744385,3.2166013717651367,6.903700864313578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.17578125,0.0,1157.7579345703125,1895.4371337890625,0.0,2484.343505859375,0.8162108659744263,1.0,0.0,3.0,1.0,0.0
18001500,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8512332439422607,0.31629079580307,0.2857531011104584,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0018615722656,0.8255782723426819,0.286995530128479,0.2730450928211212,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8429751992225647,0.3069216609001159,0.2155827432870865,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7879961729049683,0.2489394843578338,0.2371892780065536,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6745976209640503,0.1551485061645507,0.7060658931732178,285.0020751953125,284.95001220703125,297.2763671875,295.1893920898437,297.2691955566406,297.2642517089844,285.0047302246094,1.0,0.4075452089309692,0.5861480236053467,0.5861480236053467,1.0,1.0,-2.0617165565490723,0.8245533108711243,1.2371631860733032,0.3590016663074493,0.8471997976303101,0.8471997976303101,0.0,90.88214111328124,88.0,43839.55859375,0.0,816.7997436523438,1.0,280.58563232421875,283.80322265625,297.9562683105469,300.7532653808594,293.1499938964844,293.1499938964844,280.6499938964844,35535.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759585976600647,1.0,0.0,0.0,3.256021738052368,3.256042242050171,7.074046948218893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.125,0.0,1134.3297119140625,1895.4371337890625,0.0,2253.931640625,0.820591390132904,1.0,0.0,3.0,1.0,0.0
18001560,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8574456572532654,0.3172329068183899,0.2865004241466522,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9866943359375,0.8319026827812195,0.2885200083255768,0.2743649482727051,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8494064807891846,0.3083002269268036,0.2164610624313354,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.794831395149231,0.2504351735115051,0.2384809404611587,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6808072924613953,0.1562477648258209,0.7103970646858215,284.9867553710937,284.95001220703125,297.2763671875,295.2021179199219,297.2725524902344,297.2698669433594,284.9896850585937,1.0,0.4068856835365295,0.5985653400421143,0.5985653400421143,1.0,1.0,-2.072006702423096,0.8339537382125854,1.2380528450012207,0.3660392761230469,0.8511056900024414,0.8511056900024414,0.0,88.71463012695312,76.0,43873.88671875,0.0,818.227783203125,1.0,280.6378479003906,283.7901306152344,298.0251159667969,300.8309631347656,293.1499938964844,293.1499938964844,280.95001220703125,34356.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606610655784607,1.0,0.0,0.0,3.321399450302124,3.3214199542999268,7.360977747339348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.56640625,0.0,1186.2032470703125,1895.4371337890625,0.0,2118.373779296875,0.8307642936706543,1.0,0.0,3.0,1.0,0.0
18001620,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8776670098304749,0.3194940984249115,0.2881375849246979,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.10333251953125,0.8516952395439148,0.2919189631938934,0.2771788835525512,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8699555397033691,0.3113995492458343,0.2183246910572052,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8152455687522888,0.2537387907505035,0.2412086129188537,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.699752151966095,0.1587269008159637,0.7197140455245972,285.10321044921875,284.95001220703125,297.27593994140625,295.2270202636719,297.2802734375,297.283203125,285.09942626953125,1.0,0.4038302302360534,0.6233998537063599,0.6233998537063599,1.0,1.0,-2.0940539836883545,0.8630333542823792,1.2310205698013306,0.3900562822818756,1.0,1.0,0.0,82.01712036132812,64.0,44345.3828125,0.0,813.94287109375,1.0,280.94024658203125,283.89410400390625,298.15643310546875,300.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,29136.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439232468605042,1.0,0.0,0.0,3.5932931900024414,3.593315362930298,8.615462547822972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.57861328125,0.0,1420.4329833984375,1895.4371337890625,0.0,1973.114013671875,0.8873850703239441,1.0,0.0,3.0,1.0,0.0
18001680,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8776670098304749,0.3194940984249115,0.2881375849246979,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.10333251953125,0.8516952395439148,0.2919189631938934,0.2771788835525512,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8699555397033691,0.3113995492458343,0.2183246910572052,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8152455687522888,0.2537387907505035,0.2412086129188537,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.699752151966095,0.1587269008159637,0.7197140455245972,285.10321044921875,284.95001220703125,297.27593994140625,295.2270202636719,297.2802734375,297.283203125,285.09942626953125,1.0,0.4038302302360534,0.6233998537063599,0.6233998537063599,1.0,1.0,-2.0940539836883545,0.8630333542823792,1.2310205698013306,0.3900562822818756,1.0,1.0,0.0,82.01712036132812,64.0,44345.3828125,0.0,813.94287109375,1.0,280.94024658203125,283.89410400390625,298.15643310546875,300.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,29136.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439232468605042,1.0,0.0,0.0,3.5932931900024414,3.593315362930298,8.615462547822972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.57861328125,0.0,1420.4329833984375,1895.4371337890625,0.0,1973.114013671875,0.8873850703239441,1.0,0.0,3.0,1.0,0.0
18001740,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9025157690048218,0.3203732669353485,0.2890256643295288,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984680175781,0.8763952255249023,0.2942638397216797,0.2793307602405548,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8953781723976135,0.3133128881454468,0.2196631282567978,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8378139734268188,0.2561258971691131,0.2433699667453766,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7211508750915527,0.1606358140707016,0.727445662021637,284.8984680175781,284.95001220703125,297.2753601074219,295.2483825683594,297.2823181152344,297.2873229980469,284.8995666503906,1.0,0.3997251987457275,0.6452543139457703,0.6452543139457703,1.0,1.0,-2.111199855804444,0.8849624991416931,1.2262372970581057,0.4081043004989624,0.891588032245636,0.891588032245636,0.0,74.7461166381836,64.0,45817.17578125,0.0,803.0841674804688,1.0,280.66162109375,283.6769104003906,298.3058166503906,301.3129272460937,293.1499938964844,293.1499938964844,280.6499938964844,35624.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596951723098755,1.0,0.0,0.0,3.630303382873535,3.630327224731445,8.793851975497091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.12158203125,0.0,1508.5714111328125,1895.4371337890625,0.0,2109.899658203125,0.899626612663269,1.0,0.0,3.0,1.0,0.0
18001800,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.906346321105957,0.3204562664031982,0.2890521287918091,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9010009765625,0.8802168369293213,0.2945554852485657,0.2795616090297699,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8992489576339722,0.3135395646095276,0.2197877317667007,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8412413001060486,0.2564262747764587,0.2436097562313079,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7241293787956238,0.1608786731958389,0.7283339500427246,284.90106201171875,284.95001220703125,297.2752990722656,295.2512512207031,297.2823181152344,297.28741455078125,284.90362548828125,1.0,0.3990684449672699,0.6482344269752502,0.6482344269752502,1.0,1.0,-2.11301326751709,0.8875358700752258,1.2254774570465088,0.4102556407451629,0.889377772808075,0.889377772808075,0.0,73.7166748046875,52.0,45863.81640625,0.0,800.9855346679688,1.0,280.65728759765625,283.6809997558594,298.306396484375,301.3126220703125,293.1499938964844,293.1499938964844,280.95001220703125,36067.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608052492141724,1.0,0.0,0.0,3.622661590576172,3.622685432434082,8.756869078752061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.1025390625,0.0,1503.4696044921875,1895.4371337890625,0.0,2119.63916015625,0.898637056350708,1.0,0.0,3.0,1.0,0.0
18001860,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9536172151565552,0.3223412930965423,0.289984256029129,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.06036376953125,0.9250280261039734,0.2977296113967895,0.2819012999534607,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9468334913253784,0.316326767206192,0.2212108522653579,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8809931874275208,0.2595860660076141,0.245966225862503,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7571984529495239,0.1633473634719848,0.736762523651123,285.0603332519531,284.95001220703125,297.2748413085937,295.2749938964844,297.28717041015625,297.2960510253906,285.0595397949219,1.0,0.3931294083595276,0.6469153165817261,0.6469153165817261,1.0,1.0,-2.131599903106689,0.8959193825721741,1.2356804609298706,0.414291650056839,1.0,1.0,0.0,63.997676849365234,40.0,45702.12890625,0.0,782.3151245117188,1.0,280.9429016113281,283.836669921875,298.2733459472656,301.217041015625,293.1499938964844,293.1499938964844,280.6499938964844,32101.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566186189651489,1.0,0.0,0.0,3.7754430770874015,3.77546763420105,9.51106471802632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.9365234375,0.0,1647.08544921875,1895.4371337890625,0.0,2082.98046875,0.9304819703102112,1.0,0.0,3.0,1.0,0.0
18001920,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9536172151565552,0.3223412930965423,0.289984256029129,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.06036376953125,0.9250280261039734,0.2977296113967895,0.2819012999534607,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9468334913253784,0.316326767206192,0.2212108522653579,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8809931874275208,0.2595860660076141,0.245966225862503,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7571984529495239,0.1633473634719848,0.736762523651123,285.0603332519531,284.95001220703125,297.2748413085937,295.2749938964844,297.28717041015625,297.2960510253906,285.0595397949219,1.0,0.3931294083595276,0.6469153165817261,0.6469153165817261,1.0,1.0,-2.131599903106689,0.8959193825721741,1.2356804609298706,0.414291650056839,1.0,1.0,0.0,63.997676849365234,40.0,45702.12890625,0.0,782.3151245117188,1.0,280.9429016113281,283.836669921875,298.2733459472656,301.217041015625,293.1499938964844,293.1499938964844,280.6499938964844,32101.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566186189651489,1.0,0.0,0.0,3.7754430770874015,3.77546763420105,9.51106471802632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.9365234375,0.0,1647.08544921875,1895.4371337890625,0.0,2082.98046875,0.9304819703102112,1.0,0.0,3.0,1.0,0.0
18001980,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3236466944217682,0.2815708816051483,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8838806152344,0.98953378200531,0.3005164563655853,0.2843006551265716,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3185659646987915,0.2189995795488357,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9471811652183532,0.2624232470989227,0.2483886927366256,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8102419972419739,0.1656683832406997,0.7456453442573547,284.8839416503906,284.95001220703125,297.27508544921875,295.29840087890625,297.2896423339844,297.3002624511719,284.88641357421875,1.0,0.3864797055721283,0.6455961465835571,0.6455961465835571,1.0,1.0,-2.1496260166168213,0.9036189913749696,1.246006965637207,0.4173664450645447,0.899373471736908,0.899373471736908,0.0,53.73983001708984,58.0,46890.80859375,0.0,755.7444458007812,1.0,280.65704345703125,283.6459045410156,298.3478088378906,301.4349060058594,293.1499938964844,293.1499938964844,280.3500061035156,37587.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709713578224182,1.0,0.0,0.0,3.7463009357452393,3.746325969696045,9.364801485389762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.4052734375,0.0,1655.16357421875,1895.4371337890625,0.0,2209.468994140625,0.9274256825447084,1.0,0.0,3.0,1.0,0.0
18002040,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3236466944217682,0.2815708816051483,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8838806152344,0.98953378200531,0.3005164563655853,0.2843006551265716,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3185659646987915,0.2189995795488357,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9471811652183532,0.2624232470989227,0.2483886927366256,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8102419972419739,0.1656683832406997,0.7456453442573547,284.8839416503906,284.95001220703125,297.27508544921875,295.29840087890625,297.2896423339844,297.3002624511719,284.88641357421875,1.0,0.3864797055721283,0.6455961465835571,0.6455961465835571,1.0,1.0,-2.1496260166168213,0.9036189913749696,1.246006965637207,0.4173664450645447,0.899373471736908,0.899373471736908,0.0,53.73983001708984,58.0,46890.80859375,0.0,755.7444458007812,1.0,280.65704345703125,283.6459045410156,298.3478088378906,301.4349060058594,293.1499938964844,293.1499938964844,280.3500061035156,37587.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709713578224182,1.0,0.0,0.0,3.7463009357452393,3.746325969696045,9.364801485389762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.4052734375,0.0,1655.16357421875,1895.4371337890625,0.0,2209.468994140625,0.9274256825447084,1.0,0.0,3.0,1.0,0.0
18002100,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.9990000128746032,0.325421005487442,0.2834537327289581,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7806396484375,0.9888790249824524,0.3017015159130096,0.2854988276958465,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.9990000128746032,0.3203316032886505,0.2204640060663223,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.9465726613998412,0.2636481523513794,0.2496198862791061,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.810194730758667,0.1667090952396392,0.7504984140396118,284.78057861328125,284.95001220703125,297.2756042480469,295.3099975585937,297.2912902832031,297.3027038574219,284.78240966796875,1.0,0.3863069415092468,0.6449365615844727,0.6449365615844727,1.0,1.0,-2.141728401184082,0.8991097211837769,1.2426186800003052,0.4172278940677643,0.7917608022689819,0.7917608022689819,0.0,53.93019104003906,58.0,47151.5390625,0.0,756.8152465820312,1.0,280.4025573730469,283.5393371582031,298.37188720703125,301.5548400878906,293.1499938964844,293.1499938964844,280.3500061035156,44034.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780293226242065,1.0,0.0,0.0,3.5881600379943848,3.5881850719451904,8.590865832047712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.18017578125,0.0,1524.550048828125,1895.4371337890625,0.0,2272.464599609375,0.8940316438674927,1.0,0.0,3.0,1.0,0.0
18002160,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.3271941840648651,0.2822816967964172,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87274169921875,0.9910046458244324,0.3030222952365875,0.2866159975528717,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.3219904601573944,0.2195524424314499,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9497016668319702,0.265030562877655,0.2508051693439483,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8129627704620361,0.167841374874115,0.7552639842033386,284.8729858398437,284.95001220703125,297.2764587402344,295.3215637207031,297.2933654785156,297.3056640625,284.8811950683594,1.0,0.3884279727935791,0.6446704864501953,0.6446704864501953,1.0,1.0,-2.1549649238586426,0.9055010080337524,1.24946391582489,0.4182397127151489,0.8109263181686401,0.8109263181686401,0.0,54.01256942749024,76.0,47018.92578125,0.0,766.197265625,1.0,280.359130859375,283.64019775390625,298.3406066894531,301.4449768066406,293.1499938964844,293.1499938964844,280.6499938964844,42633.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779073715209961,1.0,0.0,0.0,3.4195923805236816,3.4196155071258545,7.802647701282694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.82568359375,0.0,1338.1212158203125,1895.4371337890625,0.0,2271.372314453125,0.86138916015625,1.0,0.0,3.0,1.0,0.0
18002220,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.3300106227397918,0.2940394580364227,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04248046875,0.9830090999603271,0.3067187964916229,0.2899184226989746,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9984326362609864,0.3252816200256347,0.2271797508001327,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.939803421497345,0.2686626315116882,0.2540815472602844,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8064324855804443,0.1707149296998977,0.7677429914474487,285.0424499511719,284.95001220703125,297.2794189453125,295.3446350097656,297.3014221191406,297.3175048828125,285.0420837402344,1.0,0.3976946771144867,0.6441382169723511,0.6441382169723511,1.0,1.0,-2.19934630393982,0.9258332848548888,1.2735130786895752,0.4283384978771209,0.9515849947929382,0.9515849947929382,0.0,57.25232696533203,94.0,47442.85546875,0.0,818.9527587890625,1.0,280.6413269042969,283.7884216308594,298.31427001953125,301.3482360839844,293.1499938964844,293.1499938964844,280.3500061035156,31928.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766871452331543,1.0,0.0,0.0,3.6036605834960938,3.603683471679688,8.66524885623221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.0078125,0.0,1452.1448974609375,1895.4371337890625,0.0,2173.107666015625,0.8920183777809143,1.0,0.0,3.0,1.0,0.0
18002280,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.3300106227397918,0.2940394580364227,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04248046875,0.9830090999603271,0.3067187964916229,0.2899184226989746,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9984326362609864,0.3252816200256347,0.2271797508001327,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.939803421497345,0.2686626315116882,0.2540815472602844,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8064324855804443,0.1707149296998977,0.7677429914474487,285.0424499511719,284.95001220703125,297.2794189453125,295.3446350097656,297.3014221191406,297.3175048828125,285.0420837402344,1.0,0.3976946771144867,0.6441382169723511,0.6441382169723511,1.0,1.0,-2.19934630393982,0.9258332848548888,1.2735130786895752,0.4283384978771209,0.9515849947929382,0.9515849947929382,0.0,57.25232696533203,94.0,47442.85546875,0.0,818.9527587890625,1.0,280.6413269042969,283.7884216308594,298.31427001953125,301.3482360839844,293.1499938964844,293.1499938964844,280.3500061035156,31928.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766871452331543,1.0,0.0,0.0,3.6036605834960938,3.603683471679688,8.66524885623221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.0078125,0.0,1452.1448974609375,1895.4371337890625,0.0,2173.107666015625,0.8920183777809143,1.0,0.0,3.0,1.0,0.0
18002340,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.957421898841858,0.3297500014305115,0.2971579134464264,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9125061035156,0.9347390532493592,0.3098254799842834,0.2934554517269134,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9541667103767396,0.3270560503005981,0.2289337515830993,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8909432291984558,0.271767258644104,0.2575876116752624,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7687413096427917,0.1732429265975952,0.7815517783164978,284.9126892089844,284.95001220703125,297.28448486328125,295.3677978515625,297.3046875,297.3196105957031,284.91748046875,1.0,0.4108119606971741,0.6436060070991516,0.6436060070991516,1.0,1.0,-2.231120586395264,0.9402005076408386,1.2909200191497805,0.4359658360481262,0.8614456653594971,0.8614456653594971,0.0,67.70301055908203,112.0,48779.921875,0.0,888.04541015625,1.0,280.3578491210937,283.6426086425781,298.41070556640625,301.6046142578125,293.1499938964844,293.1499938964844,280.6499938964844,37901.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800577878952026,1.0,0.0,0.0,3.5455474853515625,3.5455708503723145,8.388028618355747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.06982421875,0.0,1433.8570556640625,1895.4371337890625,0.0,2290.6591796875,0.8835718631744385,1.0,0.0,3.0,1.0,0.0
