time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.957421898841858,0.3297500014305115,0.2971579134464264,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9125061035156,0.9347390532493592,0.3098254799842834,0.2934554517269134,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9541667103767396,0.3270560503005981,0.2289337515830993,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8909432291984558,0.271767258644104,0.2575876116752624,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7687413096427917,0.1732429265975952,0.7815517783164978,284.9126892089844,284.95001220703125,297.28448486328125,295.3677978515625,297.3046875,297.3196105957031,284.91748046875,1.0,0.4108119606971741,0.6436060070991516,0.6436060070991516,1.0,1.0,-2.231120586395264,0.9402005076408386,1.2909200191497805,0.4359658360481262,0.8614456653594971,0.8614456653594971,0.0,67.70301055908203,112.0,48779.921875,0.0,888.04541015625,1.0,280.3578491210937,283.6426086425781,298.41070556640625,301.6046142578125,293.1499938964844,293.1499938964844,280.6499938964844,37901.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800577878952026,1.0,0.0,0.0,3.5455474853515625,3.5455708503723145,8.388028618355747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.06982421875,0.0,1433.8570556640625,1895.4371337890625,0.0,2290.6591796875,0.8835718631744385,1.0,0.0,3.0,1.0,0.0
18002460,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9051167368888856,0.3314184248447418,0.2986398637294769,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0639953613281,0.8875647783279419,0.3133617341518402,0.2970830202102661,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9033600687980652,0.329819917678833,0.2309898734092712,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8502375483512878,0.2752791345119476,0.2612195611000061,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7358536124229431,0.1759953647851944,0.7957029342651367,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.31231689453125,297.3272705078125,285.0621643066406,1.0,0.4258756339550018,0.6423850655555725,0.6423850655555725,1.0,1.0,-2.2610816955566406,0.9533928036689758,1.30768883228302,0.4423336684703827,1.0,1.0,0.0,81.22273254394531,130.0,48944.5234375,0.0,969.3707885742188,1.0,280.6427001953125,283.78143310546875,298.3838195800781,301.5203552246094,293.1499938964844,293.1499938964844,280.3500061035156,31390.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745263576507568,1.0,0.0,0.0,3.729667901992798,3.729691743850708,9.281829989049584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.30078125,0.0,1588.384033203125,1895.4371337890625,0.0,2241.137451171875,0.9198688864707948,1.0,0.0,3.0,1.0,0.0
18002520,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9051167368888856,0.3314184248447418,0.2986398637294769,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0639953613281,0.8875647783279419,0.3133617341518402,0.2970830202102661,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9033600687980652,0.329819917678833,0.2309898734092712,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8502375483512878,0.2752791345119476,0.2612195611000061,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7358536124229431,0.1759953647851944,0.7957029342651367,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.31231689453125,297.3272705078125,285.0621643066406,1.0,0.4258756339550018,0.6423850655555725,0.6423850655555725,1.0,1.0,-2.2610816955566406,0.9533928036689758,1.30768883228302,0.4423336684703827,1.0,1.0,0.0,81.22273254394531,130.0,48944.5234375,0.0,969.3707885742188,1.0,280.6427001953125,283.78143310546875,298.3838195800781,301.5203552246094,293.1499938964844,293.1499938964844,280.3500061035156,31390.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745263576507568,1.0,0.0,0.0,3.729667901992798,3.729691743850708,9.281829989049584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.30078125,0.0,1588.384033203125,1895.4371337890625,0.0,2241.137451171875,0.9198688864707948,1.0,0.0,3.0,1.0,0.0
18002580,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8662579655647278,0.3324220776557922,0.3003720939159393,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90362548828125,0.8519185185432434,0.3162777125835418,0.3006438910961151,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8656126856803894,0.3319629728794098,0.2331010550260543,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8185743093490601,0.2782410085201263,0.2648011147975921,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7090831398963928,0.1783941090106964,0.8098933100700378,284.9037475585937,284.95001220703125,297.3026123046875,295.4149169921875,297.3178100585937,297.3291931152344,284.906982421875,1.0,0.4421493113040924,0.6411641836166382,0.6411641836166382,1.0,1.0,-2.291327714920044,0.9666633009910583,1.3246644735336304,0.4488616585731506,0.9000044465065002,0.9000044465065002,0.0,96.86544799804688,148.0,50386.35546875,0.0,1061.3602294921875,1.0,280.35723876953125,283.6036376953125,298.4627990722656,301.75909423828125,293.1499938964844,293.1499938964844,280.04998779296875,37069.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885391712188721,1.0,0.0,0.0,3.706838846206665,3.706863641738892,9.1685507186412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9697265625,0.0,1605.454345703125,1895.4371337890625,0.0,2367.136474609375,0.9186319708824158,1.0,0.0,3.0,1.0,0.0
18002640,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8662579655647278,0.3324220776557922,0.3003720939159393,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90362548828125,0.8519185185432434,0.3162777125835418,0.3006438910961151,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8656126856803894,0.3319629728794098,0.2331010550260543,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8185743093490601,0.2782410085201263,0.2648011147975921,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7090831398963928,0.1783941090106964,0.8098933100700378,284.9037475585937,284.95001220703125,297.3026123046875,295.4149169921875,297.3178100585937,297.3291931152344,284.906982421875,1.0,0.4421493113040924,0.6411641836166382,0.6411641836166382,1.0,1.0,-2.291327714920044,0.9666633009910583,1.3246644735336304,0.4488616585731506,0.9000044465065002,0.9000044465065002,0.0,96.86544799804688,148.0,50386.35546875,0.0,1061.3602294921875,1.0,280.35723876953125,283.6036376953125,298.4627990722656,301.75909423828125,293.1499938964844,293.1499938964844,280.04998779296875,37069.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885391712188721,1.0,0.0,0.0,3.706838846206665,3.706863641738892,9.1685507186412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9697265625,0.0,1605.454345703125,1895.4371337890625,0.0,2367.136474609375,0.9186319708824158,1.0,0.0,3.0,1.0,0.0
18002700,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8497720956802368,0.3327923119068146,0.3010429143905639,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8122253417969,0.8369949460029602,0.3175810277462005,0.3022341132164001,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8496112823486328,0.3328799903392792,0.2340068370103836,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8040410280227661,0.2795790135860443,0.2664217352867126,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.695982038974762,0.1794757843017578,0.8164141774177551,284.8120422363281,284.95001220703125,297.30914306640625,295.4269714355469,297.3202819824219,297.3287048339844,284.81103515625,1.0,0.4504207968711853,0.6405537128448486,0.6405537128448486,1.0,1.0,-2.3049118518829346,0.9725828766822816,1.332329034805298,0.4517234265804291,0.8104143738746643,0.8104143738746643,0.0,105.36327362060548,148.0,51142.16015625,0.0,1109.2164306640625,1.0,280.0994567871094,283.4935913085937,298.4930114746094,301.9128112792969,293.1499938964844,293.1499938964844,280.04998779296875,41801.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961700558662415,1.0,0.0,0.0,3.59925389289856,3.599278450012207,8.644069566798862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.087890625,0.0,1520.24365234375,1895.4371337890625,0.0,2436.46142578125,0.8953790664672852,1.0,0.0,3.0,1.0,0.0
18002760,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8354081511497498,0.3333158195018768,0.3016925454139709,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.890625,0.8238475918769836,0.3189524412155151,0.3037794232368469,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.835667610168457,0.3338954150676727,0.2348830103874206,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7903556823730469,0.2809736430644989,0.2680003643035888,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6841294169425964,0.1805799603462219,0.8227538466453552,284.8908996582031,284.95001220703125,297.3166198730469,295.43914794921875,297.3233947753906,297.3286437988281,284.89727783203125,1.0,0.4587137401103973,0.6399056315422058,0.6399056315422058,1.0,1.0,-2.3181114196777344,0.978299915790558,1.3398115634918213,0.4544493854045868,0.8284762501716614,0.8284762501716614,0.0,114.1250991821289,136.0,51080.69140625,0.0,1158.229248046875,1.0,280.0584716796875,283.5782775878906,298.46783447265625,301.8191833496094,293.1499938964844,293.1499938964844,280.3500061035156,41015.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797312319278717,1.0,0.0,0.0,3.4649579524993896,3.4649810791015625,8.011046475076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.71875,0.0,1372.50341796875,1895.4371337890625,0.0,2446.8779296875,0.8696772456169128,1.0,0.0,3.0,1.0,0.0
18002820,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8289045691490173,0.3357057273387909,0.3037168979644775,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345153808594,0.8185625672340393,0.3226292729377746,0.3072051405906677,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8297712206840515,0.3370560109615326,0.2370202243328094,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7851789593696594,0.2845996618270874,0.2714035212993622,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6801467537879944,0.183382898569107,0.8355026841163635,285.034423828125,284.95001220703125,297.33453369140625,295.46405029296875,297.33575439453125,297.3369445800781,285.0328063964844,1.0,0.4659692943096161,0.6386095285415649,0.6386095285415649,1.0,1.0,-2.346626281738281,0.9906981587409972,1.3559280633926392,0.4603944420814514,0.955875039100647,0.955875039100647,0.0,120.17446899414062,124.0,51237.97265625,0.0,1214.44287109375,1.0,280.3417358398437,283.7083740234375,298.4422912597656,301.7201232910156,293.1499938964844,293.1499938964844,280.04998779296875,32166.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884489893913269,1.0,0.0,0.0,3.6396751403808594,3.6396985054016113,8.839314205033588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.40625,0.0,1493.1104736328125,1895.4371337890625,0.0,2366.320068359375,0.9001228213310242,1.0,0.0,3.0,1.0,0.0
18002880,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8289045691490173,0.3357057273387909,0.3037168979644775,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345153808594,0.8185625672340393,0.3226292729377746,0.3072051405906677,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8297712206840515,0.3370560109615326,0.2370202243328094,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7851789593696594,0.2845996618270874,0.2714035212993622,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6801467537879944,0.183382898569107,0.8355026841163635,285.034423828125,284.95001220703125,297.33453369140625,295.46405029296875,297.33575439453125,297.3369445800781,285.0328063964844,1.0,0.4659692943096161,0.6386095285415649,0.6386095285415649,1.0,1.0,-2.346626281738281,0.9906981587409972,1.3559280633926392,0.4603944420814514,0.955875039100647,0.955875039100647,0.0,120.17446899414062,124.0,51237.97265625,0.0,1214.44287109375,1.0,280.3417358398437,283.7083740234375,298.4422912597656,301.7201232910156,293.1499938964844,293.1499938964844,280.04998779296875,32166.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884489893913269,1.0,0.0,0.0,3.6396751403808594,3.6396985054016113,8.839314205033588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.40625,0.0,1493.1104736328125,1895.4371337890625,0.0,2366.320068359375,0.9001228213310242,1.0,0.0,3.0,1.0,0.0
18002940,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.832662045955658,0.3371128439903259,0.3051914274692535,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076232910156,0.8235706090927124,0.3257069587707519,0.3102283477783203,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8342397809028625,0.3394622802734375,0.2388172298669815,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7907629609107971,0.2876738309860229,0.2743971943855285,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6857825517654419,0.1858797073364257,0.8468467593193054,284.9078063964844,284.95001220703125,297.3558349609375,295.4886779785156,297.3466186523437,297.3402709960937,284.91265869140625,1.0,0.4681151807308197,0.6373652815818787,0.6373652815818787,1.0,1.0,-2.371417999267578,1.0013660192489624,1.3700519800186155,0.4655466377735138,0.8620283603668213,0.8620283603668213,0.0,119.31895446777344,124.0,52385.8125,0.0,1239.6158447265625,1.0,280.0589904785156,283.5691223144531,298.5252990722656,301.9486999511719,293.1499938964844,293.1499938964844,280.04998779296875,38246.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996031641960144,1.0,0.0,0.0,3.563227415084839,3.56325101852417,8.471891419503663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.552734375,0.0,1455.1663818359375,1895.4371337890625,0.0,2467.797607421875,0.8878155946731567,1.0,0.0,3.0,1.0,0.0
18003000,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8329331874847412,0.3371748924255371,0.3052314221858978,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9111633300781,0.8238941431045532,0.325833797454834,0.3103360831737518,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8345438838005066,0.3395633101463318,0.2388777434825897,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7911200523376465,0.2878026068210602,0.2745072543621063,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6861281394958496,0.1859841495752334,0.8472697734832764,284.9113464355469,284.95001220703125,297.3568420410156,295.48974609375,297.3471069335937,297.34039306640625,284.915771484375,1.0,0.468125581741333,0.6373134255409241,0.6373134255409241,1.0,1.0,-2.3723084926605225,1.0017447471618652,1.3705638647079468,0.465723305940628,0.8633042573928833,0.8633042573928833,0.0,119.1954345703125,112.0,52406.046875,0.0,1240.1529541015625,1.0,280.0577697753906,283.57159423828125,298.5245056152344,301.9465637207031,293.1499938964844,293.1499938964844,280.3500061035156,38122.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997050881385803,1.0,0.0,0.0,3.5614564418792725,3.5614798069000244,8.463471772302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.77099609375,0.0,1452.3714599609375,1895.4371337890625,0.0,2468.728759765625,0.8874474167823792,1.0,0.0,3.0,1.0,0.0
18003060,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8449645638465881,0.3397036492824554,0.3069343566894531,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0531921386719,0.8368445634841919,0.3296948075294494,0.3134785592556,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8473027348518372,0.3428954184055328,0.2408021986484527,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8051938414573669,0.2916387021541595,0.2776531875133514,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6993935108184814,0.1890462040901184,0.859022855758667,285.0531005859375,284.95001220703125,297.3839416503906,295.516357421875,297.3637390136719,297.34930419921875,285.0511169433594,1.0,0.4671412110328674,0.635915219783783,0.635915219783783,1.0,1.0,-2.398334264755249,1.0128854513168335,1.385448694229126,0.4709266424179077,1.0,1.0,0.0,113.6572723388672,100.0,52512.203125,0.0,1248.0946044921875,1.0,280.3428039550781,283.70361328125,298.5047912597656,301.862548828125,293.1499938964844,293.1499938964844,280.04998779296875,31657.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934067845344543,1.0,0.0,0.0,3.7373781204223633,3.737402200698853,9.320245339949906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.6865234375,0.0,1599.302978515625,1895.4371337890625,0.0,2411.304443359375,0.9217807054519652,1.0,0.0,3.0,1.0,0.0
18003120,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8449645638465881,0.3397036492824554,0.3069343566894531,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0531921386719,0.8368445634841919,0.3296948075294494,0.3134785592556,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8473027348518372,0.3428954184055328,0.2408021986484527,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8051938414573669,0.2916387021541595,0.2776531875133514,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6993935108184814,0.1890462040901184,0.859022855758667,285.0531005859375,284.95001220703125,297.3839416503906,295.516357421875,297.3637390136719,297.34930419921875,285.0511169433594,1.0,0.4671412110328674,0.635915219783783,0.635915219783783,1.0,1.0,-2.398334264755249,1.0128854513168335,1.385448694229126,0.4709266424179077,1.0,1.0,0.0,113.6572723388672,100.0,52512.203125,0.0,1248.0946044921875,1.0,280.3428039550781,283.70361328125,298.5047912597656,301.862548828125,293.1499938964844,293.1499938964844,280.04998779296875,31657.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934067845344543,1.0,0.0,0.0,3.7373781204223633,3.737402200698853,9.320245339949906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.6865234375,0.0,1599.302978515625,1895.4371337890625,0.0,2411.304443359375,0.9217807054519652,1.0,0.0,3.0,1.0,0.0
18003180,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8631323575973511,0.341305524110794,0.3083325922489166,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9028625488281,0.8558813333511353,0.333022266626358,0.3164708614349365,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8664118647575378,0.3455227315425873,0.242564246058464,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.824008584022522,0.2950084805488586,0.2806655764579773,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.717425525188446,0.191862866282463,0.8705561757087708,284.9029846191406,284.95001220703125,297.4163818359375,295.5440368652344,297.37945556640625,297.3529052734375,284.9061889648437,1.0,0.4643186628818512,0.6345170736312866,0.6345170736312866,1.0,1.0,-2.423205852508545,1.0234397649765017,1.399765968322754,0.4759559631347656,0.8948702216148376,0.8948702216148376,0.0,105.71361541748048,88.0,53852.62109375,0.0,1244.7918701171875,1.0,280.0573425292969,283.5366516113281,298.58349609375,302.0965270996094,293.1499938964844,293.1499938964844,280.3500061035156,37417.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056175708770752,1.0,0.0,0.0,3.696756362915039,3.6967811584472656,9.118742809732794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.69189453125,0.0,1596.552978515625,1895.4371337890625,0.0,2522.895263671875,0.9167200326919556,1.0,0.0,3.0,1.0,0.0
18003240,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8631323575973511,0.341305524110794,0.3083325922489166,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9028625488281,0.8558813333511353,0.333022266626358,0.3164708614349365,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8664118647575378,0.3455227315425873,0.242564246058464,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.824008584022522,0.2950084805488586,0.2806655764579773,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.717425525188446,0.191862866282463,0.8705561757087708,284.9029846191406,284.95001220703125,297.4163818359375,295.5440368652344,297.37945556640625,297.3529052734375,284.9061889648437,1.0,0.4643186628818512,0.6345170736312866,0.6345170736312866,1.0,1.0,-2.423205852508545,1.0234397649765017,1.399765968322754,0.4759559631347656,0.8948702216148376,0.8948702216148376,0.0,105.71361541748048,88.0,53852.62109375,0.0,1244.7918701171875,1.0,280.0573425292969,283.5366516113281,298.58349609375,302.0965270996094,293.1499938964844,293.1499938964844,280.3500061035156,37417.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056175708770752,1.0,0.0,0.0,3.696756362915039,3.6967811584472656,9.118742809732794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.69189453125,0.0,1596.552978515625,1895.4371337890625,0.0,2522.895263671875,0.9167200326919556,1.0,0.0,3.0,1.0,0.0
18003300,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8748586773872375,0.3425203561782837,0.3089546859264374,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.046875,0.8680550456047058,0.3349279761314392,0.3178813755512237,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8786287903785706,0.3471205234527588,0.2433659434318542,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8351876735687256,0.2969036400318146,0.2820894718170166,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7274920344352722,0.1934099942445755,0.8760206699371338,285.0472717285156,284.95001220703125,297.4346923828125,295.55828857421875,297.3892517089844,297.3563842773437,285.0554504394531,1.0,0.4623970687389374,0.6338179707527161,0.6338179707527161,1.0,1.0,-2.434882164001465,1.0283690690994265,1.406512975692749,0.4782106280326843,0.9974234104156494,0.9974234104156494,0.0,101.11804962158205,88.0,53375.05078125,0.0,1239.59423828125,1.0,280.3035888671875,283.6924133300781,298.5381774902344,301.9133605957031,293.1499938964844,293.1499938964844,280.3500061035156,33341.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003888726234436,1.0,0.0,0.0,3.753389596939087,3.7534141540527344,9.400275189364038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.396484375,0.0,1630.8140869140625,1895.4371337890625,0.0,2474.980712890625,0.928449273109436,1.0,0.0,3.0,1.0,0.0
18003360,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8902904391288757,0.3440737128257751,0.3100306093692779,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0678100585937,0.8838300704956055,0.3370879590511322,0.3196044564247131,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.894461452960968,0.3490029871463775,0.2444408535957336,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8495427966117859,0.2990253865718841,0.2837872207164764,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7399782538414001,0.1951361149549484,0.8823779821395874,285.0678100585937,284.95001220703125,297.4545288085937,295.5728759765625,297.4009704589844,297.3621826171875,285.0684509277344,1.0,0.4603713452816009,0.6330683827400208,0.6330683827400208,1.0,1.0,-2.4492101669311523,1.0344849824905396,1.4147253036499023,0.4810743331909179,1.0,1.0,0.0,95.88188934326172,76.0,53744.4375,0.0,1234.8021240234375,1.0,280.3431091308594,283.69927978515625,298.56170654296875,301.9985656738281,293.1499938964844,293.1499938964844,280.04998779296875,32983.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994411587715149,1.0,0.0,0.0,3.826556205749512,3.826581239700317,9.770335509529104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.6044921875,0.0,1714.9459228515625,1895.4371337890625,0.0,2466.31640625,0.9427213668823242,1.0,0.0,3.0,1.0,0.0
18003420,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9298545718193054,0.3460884988307953,0.311700165271759,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90936279296875,0.9237903952598572,0.3407053053379059,0.3227686583995819,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9355772137641908,0.351862221956253,0.2462949901819229,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8855788111686707,0.3026314079761505,0.2869252860546112,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7712122201919556,0.1982044577598571,0.8945512175559998,284.9094543457031,284.95001220703125,297.4989318847656,295.6030578613281,297.4223937988281,297.36688232421875,284.9123840332031,1.0,0.4559012651443481,0.6315691471099854,0.6315691471099854,1.0,1.0,-2.4756457805633545,1.045635461807251,1.4300103187561035,0.486376404762268,0.928616464138031,0.928616464138031,0.0,85.20365905761719,64.0,55282.43359375,0.0,1221.4422607421875,1.0,280.0557556152344,283.5173034667969,298.6423034667969,302.2425842285156,293.1499938964844,293.1499938964844,279.75,36822.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112125396728516,1.0,0.0,0.0,3.8144419193267822,3.814467668533325,9.708570587463328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6337890625,0.0,1730.3594970703125,1895.4371337890625,0.0,2574.364013671875,0.942534327507019,1.0,0.0,3.0,1.0,0.0
18003480,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9298545718193054,0.3460884988307953,0.311700165271759,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90936279296875,0.9237903952598572,0.3407053053379059,0.3227686583995819,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9355772137641908,0.351862221956253,0.2462949901819229,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8855788111686707,0.3026314079761505,0.2869252860546112,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7712122201919556,0.1982044577598571,0.8945512175559998,284.9094543457031,284.95001220703125,297.4989318847656,295.6030578613281,297.4223937988281,297.36688232421875,284.9123840332031,1.0,0.4559012651443481,0.6315691471099854,0.6315691471099854,1.0,1.0,-2.4756457805633545,1.045635461807251,1.4300103187561035,0.486376404762268,0.928616464138031,0.928616464138031,0.0,85.20365905761719,64.0,55282.43359375,0.0,1221.4422607421875,1.0,280.0557556152344,283.5173034667969,298.6423034667969,302.2425842285156,293.1499938964844,293.1499938964844,279.75,36822.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112125396728516,1.0,0.0,0.0,3.8144419193267822,3.814467668533325,9.708570587463328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6337890625,0.0,1730.3594970703125,1895.4371337890625,0.0,2574.364013671875,0.942534327507019,1.0,0.0,3.0,1.0,0.0
18003540,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9806575179100036,0.3478949964046478,0.3127897679805755,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858947753906,0.9771543145179749,0.3441130220890045,0.3254858255386352,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9857369661331176,0.3543957769870758,0.2476859241724014,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9380070567131042,0.3059835433959961,0.289596676826477,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8141272068023682,0.2010790109634399,0.9051945209503174,284.8861389160156,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.36865234375,284.891845703125,1.0,0.4508261382579803,0.6300699710845947,0.6300699710845947,1.0,1.0,-2.497887134552002,1.0548256635665894,1.4430614709854126,0.4905921220779419,0.8503891229629517,0.8503891229629517,0.0,74.36447143554688,82.0,55992.77734375,0.0,1202.0189208984375,1.0,279.7574768066406,283.47760009765625,298.65704345703125,302.3144836425781,293.1499938964844,293.1499938964844,280.04998779296875,40791.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185373544692993,1.0,0.0,0.0,3.5932857990264893,3.5933101177215576,8.61542673646909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.474609375,0.0,1506.27490234375,1895.4371337890625,0.0,2642.024169921875,0.897448718547821,1.0,0.0,3.0,1.0,0.0
18003600,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9806575179100036,0.3478949964046478,0.3127897679805755,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858947753906,0.9771543145179749,0.3441130220890045,0.3254858255386352,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9857369661331176,0.3543957769870758,0.2476859241724014,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9380070567131042,0.3059835433959961,0.289596676826477,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8141272068023682,0.2010790109634399,0.9051945209503174,284.8861389160156,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.36865234375,284.891845703125,1.0,0.4508261382579803,0.6300699710845947,0.6300699710845947,1.0,1.0,-2.497887134552002,1.0548256635665894,1.4430614709854126,0.4905921220779419,0.8503891229629517,0.8503891229629517,0.0,74.36447143554688,82.0,55992.77734375,0.0,1202.0189208984375,1.0,279.7574768066406,283.47760009765625,298.65704345703125,302.3144836425781,293.1499938964844,293.1499938964844,280.04998779296875,40791.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185373544692993,1.0,0.0,0.0,3.5932857990264893,3.5933101177215576,8.61542673646909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.474609375,0.0,1506.27490234375,1895.4371337890625,0.0,2642.024169921875,0.897448718547821,1.0,0.0,3.0,1.0,0.0
18003660,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.990306794643402,0.3509476482868194,0.3152472972869873,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0427551269531,0.9880377054214478,0.348235011100769,0.3291545212268829,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9952009916305542,0.3578903377056122,0.2499329596757888,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9519931077957152,0.3099853694438934,0.2931860983371734,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8250299096107483,0.2043009400367736,0.9190847873687744,285.042724609375,284.95001220703125,297.6065979003906,295.6686096191406,297.4732360839844,297.3760986328125,285.0416259765625,1.0,0.455322116613388,0.6284206509590149,0.6284206509590149,1.0,1.0,-2.528939247131348,1.0679664611816406,1.460972785949707,0.4966982305049896,0.9882096648216248,0.9882096648216248,0.0,73.60958862304688,102.0,56138.06640625,0.0,1236.2042236328125,1.0,280.0429382324219,283.623291015625,298.64605712890625,302.22613525390625,293.1499938964844,293.1499938964844,279.75,32469.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097242116928101,1.0,0.0,0.0,3.749286413192749,3.7493107318878174,9.379734251524496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3701171875,0.0,1619.32763671875,1895.4371337890625,0.0,2560.65380859375,0.9250417351722716,1.0,0.0,3.0,1.0,0.0
18003720,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.990306794643402,0.3509476482868194,0.3152472972869873,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0427551269531,0.9880377054214478,0.348235011100769,0.3291545212268829,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9952009916305542,0.3578903377056122,0.2499329596757888,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9519931077957152,0.3099853694438934,0.2931860983371734,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8250299096107483,0.2043009400367736,0.9190847873687744,285.042724609375,284.95001220703125,297.6065979003906,295.6686096191406,297.4732360839844,297.3760986328125,285.0416259765625,1.0,0.455322116613388,0.6284206509590149,0.6284206509590149,1.0,1.0,-2.528939247131348,1.0679664611816406,1.460972785949707,0.4966982305049896,0.9882096648216248,0.9882096648216248,0.0,73.60958862304688,102.0,56138.06640625,0.0,1236.2042236328125,1.0,280.0429382324219,283.623291015625,298.64605712890625,302.22613525390625,293.1499938964844,293.1499938964844,279.75,32469.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097242116928101,1.0,0.0,0.0,3.749286413192749,3.7493107318878174,9.379734251524496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3701171875,0.0,1619.32763671875,1895.4371337890625,0.0,2560.65380859375,0.9250417351722716,1.0,0.0,3.0,1.0,0.0
18003780,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9615275263786316,0.3524352312088012,0.3172644078731537,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128723144531,0.9600168466567992,0.3512237966060638,0.3325860500335693,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.968307614326477,0.360082596540451,0.2519489526748657,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9193102121353148,0.3129006028175354,0.2965334057807922,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8016354441642761,0.2066037803888321,0.9320221543312072,284.9130249023437,284.95001220703125,297.6670837402344,295.7056579589844,297.49658203125,297.37225341796875,284.916748046875,1.0,0.4654839634895324,0.6267713308334351,0.6267713308334351,1.0,1.0,-2.557481527328491,1.079866886138916,1.4776147603988647,0.5023660063743591,0.8956785202026367,0.8956785202026367,0.0,81.82181549072266,122.0,57538.65625,0.0,1307.1064453125,1.0,279.7564392089844,283.4732360839844,298.7368469238281,302.4764709472656,293.1499938964844,293.1499938964844,280.04998779296875,37573.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200545907020569,1.0,0.0,0.0,3.697262525558472,3.697287321090698,9.12123937268916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0126953125,0.0,1598.3150634765625,1895.4371337890625,0.0,2656.074951171875,0.9170955419540404,1.0,0.0,3.0,1.0,0.0
18003840,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9615275263786316,0.3524352312088012,0.3172644078731537,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128723144531,0.9600168466567992,0.3512237966060638,0.3325860500335693,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.968307614326477,0.360082596540451,0.2519489526748657,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9193102121353148,0.3129006028175354,0.2965334057807922,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8016354441642761,0.2066037803888321,0.9320221543312072,284.9130249023437,284.95001220703125,297.6670837402344,295.7056579589844,297.49658203125,297.37225341796875,284.916748046875,1.0,0.4654839634895324,0.6267713308334351,0.6267713308334351,1.0,1.0,-2.557481527328491,1.079866886138916,1.4776147603988647,0.5023660063743591,0.8956785202026367,0.8956785202026367,0.0,81.82181549072266,122.0,57538.65625,0.0,1307.1064453125,1.0,279.7564392089844,283.4732360839844,298.7368469238281,302.4764709472656,293.1499938964844,293.1499938964844,280.04998779296875,37573.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200545907020569,1.0,0.0,0.0,3.697262525558472,3.697287321090698,9.12123937268916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0126953125,0.0,1598.3150634765625,1895.4371337890625,0.0,2656.074951171875,0.9170955419540404,1.0,0.0,3.0,1.0,0.0
18003900,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.938300609588623,0.3534234762191772,0.3181382119655609,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550231933594,0.9373791813850404,0.3528030514717102,0.3341602981090545,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9460302591323853,0.3613144755363464,0.2528427839279175,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8981185555458069,0.3144086301326751,0.2980636358261108,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.784447968006134,0.2077040076255798,0.937766134738922,285.0553894042969,284.95001220703125,297.69873046875,295.7252502441406,297.5090026855469,297.3705749511719,285.0622253417969,1.0,0.4717943370342254,0.6259467005729675,0.6259467005729675,1.0,1.0,-2.570234060287476,1.0851138830184937,1.4851200580596924,0.5047541260719299,1.0,1.0,0.0,88.0674819946289,122.0,57101.47265625,0.0,1350.56494140625,1.0,280.0035400390625,283.6244506835937,298.7020874023437,302.3045959472656,293.1499938964844,293.1499938964844,280.04998779296875,33263.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147727251052856,1.0,0.0,0.0,3.759518384933472,3.759543180465698,9.430999625692492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.353515625,0.0,1637.372314453125,1895.4371337890625,0.0,2607.212646484375,0.9297125339508056,1.0,0.0,3.0,1.0,0.0
18003960,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9157900214195251,0.3546227514743805,0.319408118724823,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726928710937,0.9154276251792908,0.3545287251472473,0.3360031843185425,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9236358404159546,0.3627277016639709,0.2539801299571991,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.879625678062439,0.3160400092601776,0.2998259961605072,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7686734199523926,0.2088660895824432,0.9441288113594056,285.0727233886719,284.95001220703125,297.731201171875,295.7455139160156,297.5226135253906,297.3703918457031,285.0734558105469,1.0,0.4787786900997162,0.6249926090240479,0.6249926090240479,1.0,1.0,-2.585101127624512,1.0912282466888428,1.4938730001449585,0.5075596570968628,1.0,1.0,0.0,94.97694396972656,142.0,57488.6953125,0.0,1400.116455078125,1.0,280.0433044433594,283.6302795410156,298.7331848144531,302.401123046875,293.1499938964844,293.1499938964844,279.75,33051.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138086795806885,1.0,0.0,0.0,3.829751491546631,3.829776763916016,9.786659802557551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.75390625,0.0,1719.3486328125,1895.4371337890625,0.0,2598.310791015625,0.9434962868690492,1.0,0.0,3.0,1.0,0.0
18004020,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8759340643882751,0.3556271493434906,0.3212814927101135,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91510009765625,0.8767377138137817,0.3569927215576172,0.3392418622970581,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8829986453056335,0.3644041121006012,0.2558592557907104,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8446658253669739,0.3183924257755279,0.3029397428035736,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7390977740287781,0.2104843258857727,0.9553749561309814,284.9151916503906,284.95001220703125,297.7987060546875,295.7879638671875,297.5458068847656,297.3612976074219,284.917724609375,1.0,0.4937946200370788,0.623084545135498,0.623084545135498,1.0,1.0,-2.6107640266418457,1.101498246192932,1.5092658996582031,0.512317419052124,0.9339222311973572,0.9339222311973572,0.0,111.53069305419922,160.0,59083.76171875,0.0,1507.524169921875,1.0,279.7557373046875,283.4473571777344,298.822509765625,302.6601257324219,293.1499938964844,293.1499938964844,279.45001220703125,36624.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245002627372742,1.0,0.0,0.0,3.823246479034424,3.823272466659546,9.753441645443672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.712890625,0.0,1739.4871826171875,1895.4371337890625,0.0,2697.310302734375,0.9444122910499572,1.0,0.0,3.0,1.0,0.0
18004080,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8759340643882751,0.3556271493434906,0.3212814927101135,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91510009765625,0.8767377138137817,0.3569927215576172,0.3392418622970581,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8829986453056335,0.3644041121006012,0.2558592557907104,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8446658253669739,0.3183924257755279,0.3029397428035736,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7390977740287781,0.2104843258857727,0.9553749561309814,284.9151916503906,284.95001220703125,297.7987060546875,295.7879638671875,297.5458068847656,297.3612976074219,284.917724609375,1.0,0.4937946200370788,0.623084545135498,0.623084545135498,1.0,1.0,-2.6107640266418457,1.101498246192932,1.5092658996582031,0.512317419052124,0.9339222311973572,0.9339222311973572,0.0,111.53069305419922,160.0,59083.76171875,0.0,1507.524169921875,1.0,279.7557373046875,283.4473571777344,298.822509765625,302.6601257324219,293.1499938964844,293.1499938964844,279.45001220703125,36624.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245002627372742,1.0,0.0,0.0,3.823246479034424,3.823272466659546,9.753441645443672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.712890625,0.0,1739.4871826171875,1895.4371337890625,0.0,2697.310302734375,0.9444122910499572,1.0,0.0,3.0,1.0,0.0
18004140,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8440885543823242,0.3561345040798187,0.3223552703857422,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8887634277344,0.8459543585777283,0.3589706718921661,0.3418175876140594,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.850962221622467,0.3655249774456024,0.2571511268615722,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.81660395860672,0.3202258348464966,0.3053828179836273,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7147805094718933,0.211580142378807,0.9638249278068542,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.56787109375,297.3480529785156,284.8937072753906,1.0,0.5086093544960022,0.6211764216423035,0.6211764216423035,1.0,1.0,-2.6297929286956787,1.1086676120758057,1.521125316619873,0.5154382586479187,0.856768786907196,0.856768786907196,0.0,129.68360900878906,148.0,59763.48046875,0.0,1614.8409423828125,1.0,279.4573669433594,283.40252685546875,298.8500671386719,302.7443542480469,293.1499938964844,293.1499938964844,279.75,40420.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306593298912048,1.0,0.0,0.0,3.617288589477539,3.617312908172608,8.730911531529273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7626953125,0.0,1529.8583984375,1895.4371337890625,0.0,2754.583984375,0.9023690223693848,1.0,0.0,3.0,1.0,0.0
18004200,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8440885543823242,0.3561345040798187,0.3223552703857422,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8887634277344,0.8459543585777283,0.3589706718921661,0.3418175876140594,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.850962221622467,0.3655249774456024,0.2571511268615722,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.81660395860672,0.3202258348464966,0.3053828179836273,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7147805094718933,0.211580142378807,0.9638249278068542,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.56787109375,297.3480529785156,284.8937072753906,1.0,0.5086093544960022,0.6211764216423035,0.6211764216423035,1.0,1.0,-2.6297929286956787,1.1086676120758057,1.521125316619873,0.5154382586479187,0.856768786907196,0.856768786907196,0.0,129.68360900878906,148.0,59763.48046875,0.0,1614.8409423828125,1.0,279.4573669433594,283.40252685546875,298.8500671386719,302.7443542480469,293.1499938964844,293.1499938964844,279.75,40420.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306593298912048,1.0,0.0,0.0,3.617288589477539,3.617312908172608,8.730911531529273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7626953125,0.0,1529.8583984375,1895.4371337890625,0.0,2754.583984375,0.9023690223693848,1.0,0.0,3.0,1.0,0.0
