time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8375860452651978,0.3581051230430603,0.3240097761154175,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0300598144531,0.8401256799697876,0.3618552088737488,0.3445000648498535,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8445425629615784,0.3678239583969116,0.258696436882019,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8110076189041138,0.3229131996631622,0.3079082071781158,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7095668315887451,0.2132052183151245,0.9713744521141052,285.030029296875,284.95001220703125,297.9426574707031,295.87957763671875,297.5966186523437,297.3443908691406,285.0292358398437,1.0,0.5142018795013428,0.6192676424980164,0.6192676424980164,1.0,1.0,-2.648966312408448,1.1158571243286133,1.533109188079834,0.5185731649398804,0.9814308285713196,0.9814308285713196,0.0,135.51515197753906,136.0,59687.078125,0.0,1668.2420654296875,1.0,279.7424621582031,283.5401611328125,298.8553161621094,302.6615295410156,293.1499938964844,293.1499938964844,279.45001220703125,32909.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821677565574646,1.0,0.0,0.0,3.75749135017395,3.7575159072875977,9.42083204336086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.9482421875,0.0,1632.275146484375,1895.4371337890625,0.0,2671.117919921875,0.9274110198020936,1.0,0.0,3.0,1.0,0.0
18004320,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8375860452651978,0.3581051230430603,0.3240097761154175,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0300598144531,0.8401256799697876,0.3618552088737488,0.3445000648498535,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8445425629615784,0.3678239583969116,0.258696436882019,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8110076189041138,0.3229131996631622,0.3079082071781158,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7095668315887451,0.2132052183151245,0.9713744521141052,285.030029296875,284.95001220703125,297.9426574707031,295.87957763671875,297.5966186523437,297.3443908691406,285.0292358398437,1.0,0.5142018795013428,0.6192676424980164,0.6192676424980164,1.0,1.0,-2.648966312408448,1.1158571243286133,1.533109188079834,0.5185731649398804,0.9814308285713196,0.9814308285713196,0.0,135.51515197753906,136.0,59687.078125,0.0,1668.2420654296875,1.0,279.7424621582031,283.5401611328125,298.8553161621094,302.6615295410156,293.1499938964844,293.1499938964844,279.45001220703125,32909.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821677565574646,1.0,0.0,0.0,3.75749135017395,3.7575159072875977,9.42083204336086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.9482421875,0.0,1632.275146484375,1895.4371337890625,0.0,2671.117919921875,0.9274110198020936,1.0,0.0,3.0,1.0,0.0
18004380,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8412162065505981,0.3590240776538849,0.3250543773174286,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90826416015625,0.8446542024612427,0.3640724718570709,0.3467310070991516,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8486076593399048,0.3693042993545532,0.2598635554313659,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8155357837677002,0.3249918222427368,0.3099921345710754,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7135345339775085,0.2144370228052139,0.9772126078605652,284.90838623046875,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355712890625,284.91162109375,1.0,0.5149173736572266,0.6173588633537292,0.6173588633537292,1.0,1.0,-2.6638336181640625,1.1209980249404907,1.5428354740142822,0.5207956433296204,0.8869069218635559,0.8869069218635559,0.0,134.1835479736328,124.0,60790.4765625,0.0,1683.55908203125,1.0,279.4566955566406,283.4011535644531,298.9492492675781,302.8987731933594,293.1499938964844,293.1499938964844,279.75,38069.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297989964485168,1.0,0.0,0.0,3.681126594543457,3.681151390075684,9.041798421094428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.09375,0.0,1583.6920166015625,1895.4371337890625,0.0,2746.574462890625,0.9140357971191406,1.0,0.0,3.0,1.0,0.0
18004440,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8412162065505981,0.3590240776538849,0.3250543773174286,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90826416015625,0.8446542024612427,0.3640724718570709,0.3467310070991516,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8486076593399048,0.3693042993545532,0.2598635554313659,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8155357837677002,0.3249918222427368,0.3099921345710754,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7135345339775085,0.2144370228052139,0.9772126078605652,284.90838623046875,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355712890625,284.91162109375,1.0,0.5149173736572266,0.6173588633537292,0.6173588633537292,1.0,1.0,-2.6638336181640625,1.1209980249404907,1.5428354740142822,0.5207956433296204,0.8869069218635559,0.8869069218635559,0.0,134.1835479736328,124.0,60790.4765625,0.0,1683.55908203125,1.0,279.4566955566406,283.4011535644531,298.9492492675781,302.8987731933594,293.1499938964844,293.1499938964844,279.75,38069.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297989964485168,1.0,0.0,0.0,3.681126594543457,3.681151390075684,9.041798421094428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.09375,0.0,1583.6920166015625,1895.4371337890625,0.0,2746.574462890625,0.9140357971191406,1.0,0.0,3.0,1.0,0.0
18004500,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.845607340335846,0.3598873913288116,0.3254652321338653,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0433959960937,0.8495272994041443,0.365422785282135,0.3477154672145843,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.853274941444397,0.370335191488266,0.2603435516357422,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8202033042907715,0.3262407779693603,0.3109022378921509,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7176092863082886,0.2151795625686645,0.97953200340271,285.0436706542969,284.95001220703125,298.05743408203125,295.9532165527344,297.63836669921875,297.33349609375,285.04901123046875,1.0,0.51401686668396,0.6164044737815857,0.6164044737815857,1.0,1.0,-2.669964075088501,1.1229697465896606,1.5469943284988403,0.5215026140213013,0.9847089052200316,0.9847089052200316,0.0,131.78318786621094,124.0,60247.25,0.0,1681.493408203125,1.0,279.7030944824219,283.5464782714844,298.9226989746094,302.7254638671875,293.1499938964844,293.1499938964844,279.75,33594.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239158987998962,1.0,0.0,0.0,3.738822221755981,3.738846778869629,9.327449674856324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.0703125,0.0,1615.814453125,1895.4371337890625,0.0,2691.884765625,0.9253239631652832,1.0,0.0,3.0,1.0,0.0
18004560,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8525331616401672,0.3609802424907684,0.3262501060962677,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0449523925781,0.8568735122680664,0.3669529855251312,0.3489569723606109,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8604779243469238,0.37157142162323,0.2610529065132141,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.827033281326294,0.327653557062149,0.3120378255844116,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.723517894744873,0.2160504907369613,0.9825335741043092,285.044921875,284.95001220703125,298.0968017578125,295.978515625,297.6548767089844,297.3335266113281,285.0438842773437,1.0,0.5126598477363586,0.6155007481575012,0.6155007481575012,1.0,1.0,-2.6782209873199463,1.1259485483169556,1.5522724390029907,0.5227546095848083,1.0,1.0,0.0,128.25372314453125,112.0,60608.90625,0.0,1677.3291015625,1.0,279.7432861328125,283.5379638671875,298.9598693847656,302.8267822265625,293.1499938964844,293.1499938964844,279.45001220703125,32812.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224056363105774,1.0,0.0,0.0,3.818580150604248,3.8186051845550537,9.729646990308538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.0703125,0.0,1703.980712890625,1895.4371337890625,0.0,2677.87060546875,0.9407848119735718,1.0,0.0,3.0,1.0,0.0
18004620,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8690397143363953,0.3618985712528229,0.3270683884620666,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.90203857421875,0.874525785446167,0.3691396713256836,0.3509180545806885,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8777399063110352,0.3730027377605438,0.2620093524456024,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8430682420730591,0.3296895921230316,0.3138374984264374,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7371120452880859,0.2172575891017913,0.9870774149894714,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.6838073730469,297.3257751464844,284.9046630859375,1.0,0.5086723566055298,0.613693356513977,0.613693356513977,1.0,1.0,-2.6903417110443115,1.1298513412475586,1.560490369796753,0.5242961645126343,0.9080843925476074,0.9080843925476074,0.0,120.12895965576172,100.0,61817.51171875,0.0,1657.64306640625,1.0,279.4568176269531,283.3771057128906,299.0530090332031,303.0692749023437,293.1499938964844,293.1499938964844,279.1499938964844,37634.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308704495429993,1.0,0.0,0.0,3.766733884811402,3.766759395599365,9.467235599913692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.443359375,0.0,1679.5831298828125,1895.4371337890625,0.0,2756.550048828125,0.932583212852478,1.0,0.0,3.0,1.0,0.0
18004680,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8690397143363953,0.3618985712528229,0.3270683884620666,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.90203857421875,0.874525785446167,0.3691396713256836,0.3509180545806885,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8777399063110352,0.3730027377605438,0.2620093524456024,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8430682420730591,0.3296895921230316,0.3138374984264374,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7371120452880859,0.2172575891017913,0.9870774149894714,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.6838073730469,297.3257751464844,284.9046630859375,1.0,0.5086723566055298,0.613693356513977,0.613693356513977,1.0,1.0,-2.6903417110443115,1.1298513412475586,1.560490369796753,0.5242961645126343,0.9080843925476074,0.9080843925476074,0.0,120.12895965576172,100.0,61817.51171875,0.0,1657.64306640625,1.0,279.4568176269531,283.3771057128906,299.0530090332031,303.0692749023437,293.1499938964844,293.1499938964844,279.1499938964844,37634.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308704495429993,1.0,0.0,0.0,3.766733884811402,3.766759395599365,9.467235599913692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.443359375,0.0,1679.5831298828125,1895.4371337890625,0.0,2756.550048828125,0.932583212852478,1.0,0.0,3.0,1.0,0.0
18004740,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8903653025627136,0.3627127110958099,0.3273355364799499,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8953552246094,0.8971606492996216,0.3711805343627929,0.3524173498153686,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8998109698295593,0.3742323517799377,0.2625380456447601,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8637627363204956,0.3315321505069732,0.315155029296875,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7544090747833252,0.21827033162117,0.9897556900978088,284.8955078125,284.95001220703125,298.2590026855469,296.0827331542969,297.7128601074219,297.3170471191406,284.8984069824219,1.0,0.5033388733863831,0.6118859648704529,0.6118859648704529,1.0,1.0,-2.697901487350464,1.131657958030701,1.5662434101104736,0.5245710015296936,0.8427259922027588,0.8427259922027588,0.0,110.82674407958984,88.0,62201.08984375,0.0,1625.791748046875,1.0,279.1579895019531,283.351806640625,299.088623046875,303.140625,293.1499938964844,293.1499938964844,279.45001220703125,40432.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345760107040405,1.0,0.0,0.0,3.54360580444336,3.5436294078826904,8.378843290302029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.083984375,0.0,1450.1851806640625,1895.4371337890625,0.0,2791.083251953125,0.8862075805664062,1.0,0.0,3.0,1.0,0.0
18004800,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8903653025627136,0.3627127110958099,0.3273355364799499,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8953552246094,0.8971606492996216,0.3711805343627929,0.3524173498153686,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8998109698295593,0.3742323517799377,0.2625380456447601,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8637627363204956,0.3315321505069732,0.315155029296875,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7544090747833252,0.21827033162117,0.9897556900978088,284.8955078125,284.95001220703125,298.2590026855469,296.0827331542969,297.7128601074219,297.3170471191406,284.8984069824219,1.0,0.5033388733863831,0.6118859648704529,0.6118859648704529,1.0,1.0,-2.697901487350464,1.131657958030701,1.5662434101104736,0.5245710015296936,0.8427259922027588,0.8427259922027588,0.0,110.82674407958984,88.0,62201.08984375,0.0,1625.791748046875,1.0,279.1579895019531,283.351806640625,299.088623046875,303.140625,293.1499938964844,293.1499938964844,279.45001220703125,40432.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345760107040405,1.0,0.0,0.0,3.54360580444336,3.5436294078826904,8.378843290302029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.083984375,0.0,1450.1851806640625,1895.4371337890625,0.0,2791.083251953125,0.8862075805664062,1.0,0.0,3.0,1.0,0.0
18004860,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9249322414398192,0.3649276196956634,0.3286315202713012,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0148620605469,0.933684468269348,0.3741418123245239,0.3545397818088531,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9361947774887084,0.3766160309314728,0.2636848986148834,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8957856893539429,0.3342589139938354,0.3170799911022186,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7815138101577759,0.2198985069990158,0.994212806224823,285.01483154296875,284.95001220703125,298.3424377441406,296.1361999511719,297.7481689453125,297.31805419921875,285.0142517089844,1.0,0.4975579977035522,0.6101436018943787,0.6101436018943787,1.0,1.0,-2.711050033569336,1.1360780000686646,1.5749720335006714,0.5260279178619385,0.9495602250099182,0.9495602250099182,0.0,99.71039581298828,76.0,62073.4140625,0.0,1593.3438720703125,1.0,279.4416809082031,283.4726867675781,299.1083068847656,303.0682983398437,293.1499938964844,293.1499938964844,279.1499938964844,33192.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250328898429871,1.0,0.0,0.0,3.68072772026062,3.6807515621185294,9.039838460012106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.4638671875,0.0,1546.4410400390625,1895.4371337890625,0.0,2702.257080078125,0.9099908471107484,1.0,0.0,3.0,1.0,0.0
18004920,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9249322414398192,0.3649276196956634,0.3286315202713012,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0148620605469,0.933684468269348,0.3741418123245239,0.3545397818088531,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9361947774887084,0.3766160309314728,0.2636848986148834,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8957856893539429,0.3342589139938354,0.3170799911022186,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7815138101577759,0.2198985069990158,0.994212806224823,285.01483154296875,284.95001220703125,298.3424377441406,296.1361999511719,297.7481689453125,297.31805419921875,285.0142517089844,1.0,0.4975579977035522,0.6101436018943787,0.6101436018943787,1.0,1.0,-2.711050033569336,1.1360780000686646,1.5749720335006714,0.5260279178619385,0.9495602250099182,0.9495602250099182,0.0,99.71039581298828,76.0,62073.4140625,0.0,1593.3438720703125,1.0,279.4416809082031,283.4726867675781,299.1083068847656,303.0682983398437,293.1499938964844,293.1499938964844,279.1499938964844,33192.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250328898429871,1.0,0.0,0.0,3.68072772026062,3.6807515621185294,9.039838460012106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.4638671875,0.0,1546.4410400390625,1895.4371337890625,0.0,2702.257080078125,0.9099908471107484,1.0,0.0,3.0,1.0,0.0
18004980,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.969795823097229,0.3660700023174286,0.3294886648654938,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9169006347656,0.978031575679779,0.3764123618602752,0.3564209938049316,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9795275926589966,0.3781478404998779,0.2645910978317261,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9409463405609132,0.3363513946533203,0.3187806606292724,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8167040348052979,0.2211219072341919,0.9981564283370972,284.9169921875,284.95001220703125,298.4270935058594,296.19024658203125,297.7801818847656,297.312744140625,284.919677734375,1.0,0.4914591014385223,0.6084012389183044,0.6084012389183044,1.0,1.0,-2.722219467163086,1.1395506858825684,1.5826687812805176,0.5270605087280273,0.8683397769927979,0.8683397769927979,0.0,88.57528686523438,94.0,63031.16796875,0.0,1557.6544189453125,1.0,279.1573791503906,283.3571472167969,299.2051086425781,303.299560546875,293.1499938964844,293.1499938964844,279.45001220703125,38144.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318089842796326,1.0,0.0,0.0,3.5858521461486816,3.585875988006592,8.579817745157925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.36328125,0.0,1478.727783203125,1895.4371337890625,0.0,2765.2919921875,0.8931345343589783,1.0,0.0,3.0,1.0,0.0
18005040,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.969795823097229,0.3660700023174286,0.3294886648654938,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9169006347656,0.978031575679779,0.3764123618602752,0.3564209938049316,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9795275926589966,0.3781478404998779,0.2645910978317261,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9409463405609132,0.3363513946533203,0.3187806606292724,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8167040348052979,0.2211219072341919,0.9981564283370972,284.9169921875,284.95001220703125,298.4270935058594,296.19024658203125,297.7801818847656,297.312744140625,284.919677734375,1.0,0.4914591014385223,0.6084012389183044,0.6084012389183044,1.0,1.0,-2.722219467163086,1.1395506858825684,1.5826687812805176,0.5270605087280273,0.8683397769927979,0.8683397769927979,0.0,88.57528686523438,94.0,63031.16796875,0.0,1557.6544189453125,1.0,279.1573791503906,283.3571472167969,299.2051086425781,303.299560546875,293.1499938964844,293.1499938964844,279.45001220703125,38144.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318089842796326,1.0,0.0,0.0,3.5858521461486816,3.585875988006592,8.579817745157925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.36328125,0.0,1478.727783203125,1895.4371337890625,0.0,2765.2919921875,0.8931345343589783,1.0,0.0,3.0,1.0,0.0
18005100,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9758247137069702,0.3670273125171661,0.3300550580024719,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0416564941406,0.9840366840362548,0.3777888417243957,0.357493132352829,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9851881861686708,0.3791958689689636,0.2651340961456299,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9483647346496582,0.3376043438911438,0.3197569549083709,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8219447731971741,0.2218546271324157,1.0007176399230957,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.79754638671875,297.3121032714844,285.0460510253906,1.0,0.4921921193599701,0.6075300574302673,0.6075300574302673,1.0,1.0,-2.7290830612182617,1.1418852806091309,1.5871977806091309,0.527716875076294,0.9604415893554688,0.9604415893554688,0.0,87.41230010986328,94.0,62578.58984375,0.0,1562.0018310546875,1.0,279.40093994140625,283.4906616210937,299.1850891113281,303.1349182128906,293.1499938964844,293.1499938964844,279.45001220703125,33377.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259624242782593,1.0,0.0,0.0,3.651207208633423,3.651230812072754,8.895416385712451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.8623046875,0.0,1514.8828125,1895.4371337890625,0.0,2710.892822265625,0.9055562615394592,1.0,0.0,3.0,1.0,0.0
18005160,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9736173748970032,0.3681279420852661,0.3310576379299164,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0339660644531,0.98224538564682,0.3792780935764313,0.3589098751544952,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9831802248954772,0.3803702592849731,0.2659622132778168,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9461576342582704,0.3389572203159332,0.3210486769676208,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8202528953552246,0.2226593494415283,1.0044164657592771,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.81573486328125,297.3127746582031,285.0321350097656,1.0,0.4945209324359894,0.6066186428070068,0.6066186428070068,1.0,1.0,-2.7389800548553467,1.145552396774292,1.593427658081055,0.5290850400924683,0.9857676029205322,0.9857676029205322,0.0,88.56641387939453,112.0,63040.50390625,0.0,1581.51318359375,1.0,279.44268798828125,283.4730834960937,299.2262268066406,303.2462158203125,293.1499938964844,293.1499938964844,279.1499938964844,32328.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245877623558044,1.0,0.0,0.0,3.740724802017212,3.74074912071228,9.336945367977024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.8681640625,0.0,1608.314697265625,1895.4371337890625,0.0,2698.122802734375,0.9230440855026244,1.0,0.0,3.0,1.0,0.0
18005220,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9466323852539062,0.3689676821231842,0.3324156105518341,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9097595214844,0.9576630592346193,0.3812980949878692,0.3613544702529907,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9581079483032228,0.3815932869911194,0.2672459781169891,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9180559515953064,0.3407814800739288,0.3232931196689605,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7992711067199707,0.2236268669366836,1.0109872817993164,284.9098815917969,284.95001220703125,298.59893798828125,296.2991027832031,297.8471984863281,297.3055114746094,284.912841796875,1.0,0.5023603439331055,0.6047957539558411,0.6047957539558411,1.0,1.0,-2.755692720413208,1.1514222621917725,1.6042704582214355,0.5311945080757141,0.8904496431350708,0.8904496431350708,0.0,96.49855041503906,130.0,64250.921875,0.0,1642.8658447265625,1.0,279.15679931640625,283.3304138183594,299.3208312988281,303.4934997558594,293.1499938964844,293.1499938964844,279.45001220703125,37646.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327175974845886,1.0,0.0,0.0,3.6774749755859375,3.677499532699585,9.023867733048974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.0771484375,0.0,1576.3651123046875,1895.4371337890625,0.0,2773.7578125,0.91289484500885,1.0,0.0,3.0,1.0,0.0
18005280,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9466323852539062,0.3689676821231842,0.3324156105518341,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9097595214844,0.9576630592346193,0.3812980949878692,0.3613544702529907,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9581079483032228,0.3815932869911194,0.2672459781169891,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9180559515953064,0.3407814800739288,0.3232931196689605,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7992711067199707,0.2236268669366836,1.0109872817993164,284.9098815917969,284.95001220703125,298.59893798828125,296.2991027832031,297.8471984863281,297.3055114746094,284.912841796875,1.0,0.5023603439331055,0.6047957539558411,0.6047957539558411,1.0,1.0,-2.755692720413208,1.1514222621917725,1.6042704582214355,0.5311945080757141,0.8904496431350708,0.8904496431350708,0.0,96.49855041503906,130.0,64250.921875,0.0,1642.8658447265625,1.0,279.15679931640625,283.3304138183594,299.3208312988281,303.4934997558594,293.1499938964844,293.1499938964844,279.45001220703125,37646.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327175974845886,1.0,0.0,0.0,3.6774749755859375,3.677499532699585,9.023867733048974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.0771484375,0.0,1576.3651123046875,1895.4371337890625,0.0,2773.7578125,0.91289484500885,1.0,0.0,3.0,1.0,0.0
18005340,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.909961998462677,0.3707476854324341,0.3341386020183563,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0428771972656,0.9218486547470092,0.3839254081249237,0.3640665709972381,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9216227531433104,0.3835135102272033,0.268728494644165,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8858981728553772,0.343099445104599,0.3257375657558441,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7721138000488281,0.224843829870224,1.0180096626281738,285.0428161621094,284.95001220703125,298.6855773925781,296.3534240722656,297.8820495605469,297.3038024902344,285.04205322265625,1.0,0.5129576921463013,0.6029728651046753,0.6029728651046753,1.0,1.0,-2.7741734981536865,1.1580804586410522,1.6160931587219238,0.533538281917572,1.0,1.0,0.0,108.46229553222656,148.0,64174.8828125,0.0,1726.6544189453125,1.0,279.4432373046875,283.46337890625,299.338134765625,303.4333190917969,293.1499938964844,293.1499938964844,279.1499938964844,32787.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261405825614929,1.0,0.0,0.0,3.816256284713745,3.816281318664551,9.717808779896586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.17578125,0.0,1700.9931640625,1895.4371337890625,0.0,2712.548583984375,0.9402687549591064,1.0,0.0,3.0,1.0,0.0
18005400,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.909961998462677,0.3707476854324341,0.3341386020183563,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0428771972656,0.9218486547470092,0.3839254081249237,0.3640665709972381,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9216227531433104,0.3835135102272033,0.268728494644165,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8858981728553772,0.343099445104599,0.3257375657558441,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7721138000488281,0.224843829870224,1.0180096626281738,285.0428161621094,284.95001220703125,298.6855773925781,296.3534240722656,297.8820495605469,297.3038024902344,285.04205322265625,1.0,0.5129576921463013,0.6029728651046753,0.6029728651046753,1.0,1.0,-2.7741734981536865,1.1580804586410522,1.6160931587219238,0.533538281917572,1.0,1.0,0.0,108.46229553222656,148.0,64174.8828125,0.0,1726.6544189453125,1.0,279.4432373046875,283.46337890625,299.338134765625,303.4333190917969,293.1499938964844,293.1499938964844,279.1499938964844,32787.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261405825614929,1.0,0.0,0.0,3.816256284713745,3.816281318664551,9.717808779896586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.17578125,0.0,1700.9931640625,1895.4371337890625,0.0,2712.548583984375,0.9402687549591064,1.0,0.0,3.0,1.0,0.0
18005460,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.877208948135376,0.3713865876197815,0.33559051156044,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.8882388472557068,0.3857173025608063,0.3665797412395477,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8874559998512268,0.3845006823539734,0.2700584232807159,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8557085394859314,0.3446808755397796,0.3280366957187652,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7462548613548279,0.2255232185125351,1.0246167182922363,284.9070739746094,284.95001220703125,298.7723693847656,296.4073486328125,297.91265869140625,297.295166015625,284.9092712402344,1.0,0.5250738859176636,0.6009387373924255,0.6009387373924255,1.0,1.0,-2.7912485599517822,1.1638174057006836,1.6274311542510986,0.53550124168396,0.9135967493057252,0.9135967493057252,0.0,123.45165252685548,166.0,65512.796875,0.0,1823.7554931640625,1.0,279.1570129394531,283.3058166503906,299.4297180175781,303.6842346191406,293.1499938964844,293.1499938964844,278.8500061035156,37350.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343193531036377,1.0,0.0,0.0,3.772900342941284,3.772925853729248,9.49825789575698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.564453125,0.0,1684.6927490234375,1895.4371337890625,0.0,2788.690185546875,0.933710753917694,1.0,0.0,3.0,1.0,0.0
18005520,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.877208948135376,0.3713865876197815,0.33559051156044,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.8882388472557068,0.3857173025608063,0.3665797412395477,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8874559998512268,0.3845006823539734,0.2700584232807159,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8557085394859314,0.3446808755397796,0.3280366957187652,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7462548613548279,0.2255232185125351,1.0246167182922363,284.9070739746094,284.95001220703125,298.7723693847656,296.4073486328125,297.91265869140625,297.295166015625,284.9092712402344,1.0,0.5250738859176636,0.6009387373924255,0.6009387373924255,1.0,1.0,-2.7912485599517822,1.1638174057006836,1.6274311542510986,0.53550124168396,0.9135967493057252,0.9135967493057252,0.0,123.45165252685548,166.0,65512.796875,0.0,1823.7554931640625,1.0,279.1570129394531,283.3058166503906,299.4297180175781,303.6842346191406,293.1499938964844,293.1499938964844,278.8500061035156,37350.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343193531036377,1.0,0.0,0.0,3.772900342941284,3.772925853729248,9.49825789575698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.564453125,0.0,1684.6927490234375,1895.4371337890625,0.0,2788.690185546875,0.933710753917694,1.0,0.0,3.0,1.0,0.0
18005580,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.848815381526947,0.371815413236618,0.3365104496479034,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.899169921875,0.8597956895828247,0.3872601091861725,0.3686438500881195,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8584652543067932,0.3852149248123169,0.2709999084472656,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8299020528793335,0.3459933698177337,0.3298984169960022,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7240034937858582,0.2259114980697631,1.0294747352600098,284.8992614746094,284.95001220703125,298.8590087890625,296.46063232421875,297.9420471191406,297.28485107421875,284.9014892578125,1.0,0.5376262068748474,0.5989046096801758,0.5989046096801758,1.0,1.0,-2.804041624069214,1.1675628423690796,1.6364789009094238,0.5363659262657166,0.8509079813957214,0.8509079813957214,0.0,140.3556671142578,169.0,66032.640625,0.0,1924.397705078125,1.0,278.8577880859375,283.2748107910156,299.4673156738281,303.7674865722656,293.1499938964844,293.1499938964844,279.1499938964844,39916.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380409479141235,1.0,0.0,0.0,3.5722334384918213,3.5722575187683105,8.514771252521314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.1689453125,0.0,1477.0352783203125,1895.4371337890625,0.0,2823.41748046875,0.8918928503990173,1.0,0.0,3.0,1.0,0.0
18005640,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.848815381526947,0.371815413236618,0.3365104496479034,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.899169921875,0.8597956895828247,0.3872601091861725,0.3686438500881195,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8584652543067932,0.3852149248123169,0.2709999084472656,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8299020528793335,0.3459933698177337,0.3298984169960022,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7240034937858582,0.2259114980697631,1.0294747352600098,284.8992614746094,284.95001220703125,298.8590087890625,296.46063232421875,297.9420471191406,297.28485107421875,284.9014892578125,1.0,0.5376262068748474,0.5989046096801758,0.5989046096801758,1.0,1.0,-2.804041624069214,1.1675628423690796,1.6364789009094238,0.5363659262657166,0.8509079813957214,0.8509079813957214,0.0,140.3556671142578,169.0,66032.640625,0.0,1924.397705078125,1.0,278.8577880859375,283.2748107910156,299.4673156738281,303.7674865722656,293.1499938964844,293.1499938964844,279.1499938964844,39916.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380409479141235,1.0,0.0,0.0,3.5722334384918213,3.5722575187683105,8.514771252521314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.1689453125,0.0,1477.0352783203125,1895.4371337890625,0.0,2823.41748046875,0.8918928503990173,1.0,0.0,3.0,1.0,0.0
18005700,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408476710319519,0.372654527425766,0.3372249901294708,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.028076171875,0.8518074750900269,0.3884528279304504,0.3698082268238067,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.850255012512207,0.3860661387443542,0.2716003358364105,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225470185279846,0.3470202684402466,0.3309275507926941,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173411846160889,0.2263387143611908,1.0319445133209229,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9591064453125,297.2838134765625,285.0312805175781,1.0,0.5421487092971802,0.5978875756263733,0.5978875756263733,1.0,1.0,-2.8112235069274902,1.1697783470153809,1.641445279121399,0.5369448065757751,0.9407746195793152,0.9407746195793152,0.0,146.4488525390625,169.0,65553.078125,0.0,1965.0108642578125,1.0,279.0999450683594,283.4115905761719,299.4472351074219,303.59228515625,293.1499938964844,293.1499938964844,279.1499938964844,34198.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314263820648193,1.0,0.0,0.0,3.6290435791015625,3.6290671825408936,8.787749834482383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.677734375,0.0,1496.5802001953125,1895.4371337890625,0.0,2761.727783203125,0.9013243913650512,1.0,0.0,3.0,1.0,0.0
18005760,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8358229398727417,0.3736227750778198,0.3382471799850464,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0189514160156,0.8467877507209778,0.3897590339183807,0.3711911141872406,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8450431227684021,0.3870434463024139,0.272394061088562,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8178077340126038,0.3481525480747223,0.3321476280689239,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7128640413284302,0.226855918765068,1.0349712371826172,285.0189208984375,284.95001220703125,298.9452209472656,296.51300048828125,297.9769287109375,297.2842712402344,285.01763916015625,1.0,0.5461227893829346,0.5968755483627319,0.5968755483627319,1.0,1.0,-2.8201708793640137,1.172786831855774,1.6473841667175293,0.537929117679596,0.9599648714065552,0.9599648714065552,0.0,151.06285095214844,157.0,65951.75,0.0,2001.5687255859373,1.0,279.1424865722656,283.3958740234375,299.48895263671875,303.7003173828125,293.1499938964844,293.1499938964844,278.8500061035156,33037.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296031355857849,1.0,0.0,0.0,3.7075140476226807,3.70753812789917,9.171891406367648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.435546875,0.0,1575.58837890625,1895.4371337890625,0.0,2744.751708984375,0.9160123467445374,1.0,0.0,3.0,1.0,0.0
18005820,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8349798917770386,0.3743692934513092,0.3392243683338165,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9159851074219,0.8465315103530884,0.3915356695652008,0.3731140196323395,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.844269335269928,0.387999564409256,0.2732766568660736,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8175061941146851,0.3496456742286682,0.3337946236133575,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7121444344520569,0.2273802310228347,1.0381757020950315,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.007568359375,297.27740478515625,284.9183349609375,1.0,0.5479482412338257,0.594851553440094,0.594851553440094,1.0,1.0,-2.830559492111206,1.1753239631652832,1.6552354097366333,0.5384008288383484,0.8757458329200745,0.8757458329200745,0.0,152.6785125732422,145.0,66912.3046875,0.0,2026.2265625,1.0,278.857177734375,283.2745666503906,299.5788879394531,303.9299011230469,293.1499938964844,293.1499938964844,279.1499938964844,37988.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836205244064331,1.0,0.0,0.0,3.6193697452545166,3.619393825531006,8.740961447983864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.8544921875,0.0,1514.109130859375,1895.4371337890625,0.0,2806.2822265625,0.9003971219062805,1.0,0.0,3.0,1.0,0.0
18005880,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8349798917770386,0.3743692934513092,0.3392243683338165,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9159851074219,0.8465315103530884,0.3915356695652008,0.3731140196323395,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.844269335269928,0.387999564409256,0.2732766568660736,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8175061941146851,0.3496456742286682,0.3337946236133575,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7121444344520569,0.2273802310228347,1.0381757020950315,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.007568359375,297.27740478515625,284.9183349609375,1.0,0.5479482412338257,0.594851553440094,0.594851553440094,1.0,1.0,-2.830559492111206,1.1753239631652832,1.6552354097366333,0.5384008288383484,0.8757458329200745,0.8757458329200745,0.0,152.6785125732422,145.0,66912.3046875,0.0,2026.2265625,1.0,278.857177734375,283.2745666503906,299.5788879394531,303.9299011230469,293.1499938964844,293.1499938964844,279.1499938964844,37988.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836205244064331,1.0,0.0,0.0,3.6193697452545166,3.619393825531006,8.740961447983864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.8544921875,0.0,1514.109130859375,1895.4371337890625,0.0,2806.2822265625,0.9003971219062805,1.0,0.0,3.0,1.0,0.0
18005940,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8378816246986389,0.3752842247486114,0.339687168598175,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8498498201370239,0.3928419053554535,0.3740393221378326,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8472640514373779,0.3888595402240753,0.2736542224884033,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8205883502960205,0.3507066369056701,0.3345459103584289,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.714693009853363,0.2278331071138382,1.039283037185669,285.0394592285156,284.95001220703125,299.0761108398437,296.5910949707031,298.0256042480469,297.2769775390625,285.0411682128906,1.0,0.5472941398620605,0.5937702059745789,0.5937702059745789,1.0,1.0,-2.834911108016968,1.1761316061019895,1.658779501914978,0.5382911562919617,0.9684322476387024,0.9684322476387024,0.0,150.91233825683594,145.0,66414.21875,0.0,2024.802001953125,1.0,279.10699462890625,283.4058532714844,299.5605773925781,303.7660217285156,293.1499938964844,293.1499938964844,279.1499938964844,33264.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304391503334045,1.0,0.0,0.0,3.689241647720337,3.689265489578247,9.081707048608224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.578125,0.0,1556.57861328125,1895.4371337890625,0.0,2752.5341796875,0.9136112332344056,1.0,0.0,3.0,1.0,0.0
18006000,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8425270915031433,0.3762435019016266,0.3404116928577423,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0254821777344,0.8548712134361267,0.3940629959106445,0.3750795722007751,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8519854545593262,0.3897323906421661,0.2741623222827911,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8251808285713196,0.3517339527606964,0.3353794515132904,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7185904383659363,0.2283183187246322,1.0407966375350952,285.02545166015625,284.95001220703125,299.1153564453125,296.6141357421875,298.0419921875,297.2779235839844,285.0234375,1.0,0.5461964011192322,0.592827558517456,0.592827558517456,1.0,1.0,-2.840462684631348,1.1776190996170044,1.6628435850143433,0.5386042594909668,0.9853286147117616,0.9853286147117616,0.0,148.13714599609375,133.0,66754.984375,0.0,2020.439453125,1.0,279.1429443359375,283.3868408203125,299.5968017578125,303.86444091796875,293.1499938964844,293.1499938964844,278.8500061035156,32654.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294066786766052,1.0,0.0,0.0,3.761985540390015,3.762010097503662,9.443381827622944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.048828125,0.0,1635.567626953125,1895.4371337890625,0.0,2742.923095703125,0.9280042052268982,1.0,0.0,3.0,1.0,0.0
18006060,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8544780015945435,0.377114325761795,0.3411851525306701,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049377441406,0.8679194450378418,0.3958554267883301,0.3766779899597168,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8642867207527161,0.3906025886535644,0.2747352719306946,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8369051218032837,0.3531629741191864,0.3366255164146423,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7283275127410889,0.2288514226675033,1.0424096584320068,284.905029296875,284.95001220703125,299.1987609863281,296.66241455078125,298.0717468261719,297.2716979980469,284.9076232910156,1.0,0.5423478484153748,0.5908393859863281,0.5908393859863281,1.0,1.0,-2.847446918487549,1.1785715818405151,1.6688753366470337,0.5382713079452515,0.8869922161102295,0.8869922161102295,0.0,140.7965087890625,121.0,67704.4609375,0.0,1996.2259521484373,1.0,278.85675048828125,283.25048828125,299.6790466308594,304.0858154296875,293.1499938964844,293.1499938964844,279.1499938964844,38022.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363446593284607,1.0,0.0,0.0,3.681220769882202,3.6812453269958496,9.042259989655576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.5791015625,0.0,1583.4417724609375,1895.4371337890625,0.0,2807.5830078125,0.9140321016311646,1.0,0.0,3.0,1.0,0.0
