time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8544780015945435,0.377114325761795,0.3411851525306701,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049377441406,0.8679194450378418,0.3958554267883301,0.3766779899597168,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8642867207527161,0.3906025886535644,0.2747352719306946,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8369051218032837,0.3531629741191864,0.3366255164146423,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7283275127410889,0.2288514226675033,1.0424096584320068,284.905029296875,284.95001220703125,299.1987609863281,296.66241455078125,298.0717468261719,297.2716979980469,284.9076232910156,1.0,0.5423478484153748,0.5908393859863281,0.5908393859863281,1.0,1.0,-2.847446918487549,1.1785715818405151,1.6688753366470337,0.5382713079452515,0.8869922161102295,0.8869922161102295,0.0,140.7965087890625,121.0,67704.4609375,0.0,1996.2259521484373,1.0,278.85675048828125,283.25048828125,299.6790466308594,304.0858154296875,293.1499938964844,293.1499938964844,279.1499938964844,38022.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363446593284607,1.0,0.0,0.0,3.681220769882202,3.6812453269958496,9.042259989655576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.5791015625,0.0,1583.4417724609375,1895.4371337890625,0.0,2807.5830078125,0.9140321016311646,1.0,0.0,3.0,1.0,0.0
18006180,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.872575581073761,0.3791079223155975,0.3422806859016418,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0243225097656,0.8871684074401855,0.3984145224094391,0.3784546852111816,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8827239871025085,0.392330139875412,0.275448203086853,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8541714549064636,0.3552504479885101,0.3379872739315033,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7423859238624573,0.2298226505517959,1.0441842079162598,285.0242614746094,284.95001220703125,299.2806396484375,296.7088317871094,298.10546875,297.2733764648437,285.0223693847656,1.0,0.5372758507728577,0.5888512134552002,0.5888512134552002,1.0,1.0,-2.855518341064453,1.1800060272216797,1.6755123138427734,0.5379799604415894,0.9998487830162048,0.9998487830162048,0.0,131.1799774169922,109.0,67433.890625,0.0,1962.5760498046875,1.0,279.1435241699219,283.3733825683594,299.69146728515625,304.00653076171875,293.1499938964844,293.1499938964844,278.8500061035156,32881.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829466700553894,1.0,0.0,0.0,3.812628746032715,3.812653779983521,9.699342626845464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.75390625,0.0,1697.36376953125,1895.4371337890625,0.0,2743.48193359375,0.939518928527832,1.0,0.0,3.0,1.0,0.0
18006240,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.872575581073761,0.3791079223155975,0.3422806859016418,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0243225097656,0.8871684074401855,0.3984145224094391,0.3784546852111816,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8827239871025085,0.392330139875412,0.275448203086853,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8541714549064636,0.3552504479885101,0.3379872739315033,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7423859238624573,0.2298226505517959,1.0441842079162598,285.0242614746094,284.95001220703125,299.2806396484375,296.7088317871094,298.10546875,297.2733764648437,285.0223693847656,1.0,0.5372758507728577,0.5888512134552002,0.5888512134552002,1.0,1.0,-2.855518341064453,1.1800060272216797,1.6755123138427734,0.5379799604415894,0.9998487830162048,0.9998487830162048,0.0,131.1799774169922,109.0,67433.890625,0.0,1962.5760498046875,1.0,279.1435241699219,283.3733825683594,299.69146728515625,304.00653076171875,293.1499938964844,293.1499938964844,278.8500061035156,32881.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829466700553894,1.0,0.0,0.0,3.812628746032715,3.812653779983521,9.699342626845464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.75390625,0.0,1697.36376953125,1895.4371337890625,0.0,2743.48193359375,0.939518928527832,1.0,0.0,3.0,1.0,0.0
18006300,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8838135600090027,0.3796886801719665,0.3428720533847809,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8807983398437,0.8989501595497131,0.3994247615337372,0.3793889880180359,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8941002488136292,0.3928716480731964,0.275838166475296,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8649471402168274,0.3560518324375152,0.3387069404125213,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7511584758758545,0.2301680147647857,1.0452667474746704,284.8805847167969,284.95001220703125,299.3209533691406,296.73126220703125,298.1205139160156,297.2716979980469,284.87530517578125,1.0,0.5345144271850586,0.5878570675849915,0.5878570675849915,1.0,1.0,-2.859992027282715,1.1808921098709106,1.6791000366210938,0.5380082130432129,0.906165599822998,0.906165599822998,0.0,125.95282745361328,109.0,68533.8046875,0.0,1944.33349609375,1.0,278.8939819335937,283.2089233398437,299.7611694335937,304.2656555175781,293.1499938964844,293.1499938964844,278.8500061035156,36375.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350952863693237,1.0,0.0,0.0,3.803552627563477,3.80357813835144,9.65321760304505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.6005859375,0.0,1713.73193359375,1895.4371337890625,0.0,2795.926513671875,0.9380703568458556,1.0,0.0,3.0,1.0,0.0
18006360,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8951439261436462,0.3800385892391205,0.3430224955081939,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8988647460937,0.9112491011619568,0.4002575576305389,0.3799997866153717,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9056292176246644,0.3932051062583923,0.275947242975235,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8760519027709961,0.3566841781139374,0.3391315639019012,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7602224349975586,0.2303854823112487,1.0454190969467163,284.8989562988281,284.95001220703125,299.3607788085937,296.7531433105469,298.1341247558594,297.2680053710937,284.9017639160156,1.0,0.5314946174621582,0.5869011282920837,0.5869011282920837,1.0,1.0,-2.861734390258789,1.1805826425552368,1.6811517477035522,0.5374220609664917,0.896137535572052,0.896137535572052,0.0,120.89463806152344,97.0,68380.953125,0.0,1922.465576171875,1.0,278.8565673828125,283.2325439453125,299.7694396972656,304.22296142578125,293.1499938964844,293.1499938964844,279.1499938964844,38126.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362599015235901,1.0,0.0,0.0,3.7326347827911377,3.7326600551605225,9.29660302517732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.724609375,0.0,1643.33056640625,1895.4371337890625,0.0,2806.792236328125,0.9254466891288756,1.0,0.0,3.0,1.0,0.0
18006420,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9278528690338136,0.3820849955081939,0.3440934121608734,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0285949707031,0.9466282725334167,0.4028636813163757,0.3817478716373443,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9397962093353271,0.3949480056762695,0.2766146063804626,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9061240553855896,0.3587842285633087,0.3404313027858734,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7852163910865784,0.231381207704544,1.0469775199890137,285.028564453125,284.95001220703125,299.4389038085937,296.795166015625,298.1666259765625,297.27056884765625,285.0276184082031,1.0,0.5252798199653625,0.5849891901016235,0.5849891901016235,1.0,1.0,-2.869352340698242,1.1818299293518066,1.687522530555725,0.5370076298713684,1.0,1.0,0.0,109.5913314819336,85.0,67997.421875,0.0,1879.440185546875,1.0,279.1434326171875,283.3673095703125,299.7778625488281,304.13287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33377.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293911814689636,1.0,0.0,0.0,3.8486154079437256,3.8486409187316895,9.883307257041452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.7470703125,0.0,1744.88037109375,1895.4371337890625,0.0,2742.77880859375,0.9479283690452576,1.0,0.0,3.0,1.0,0.0
18006480,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9278528690338136,0.3820849955081939,0.3440934121608734,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0285949707031,0.9466282725334167,0.4028636813163757,0.3817478716373443,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9397962093353271,0.3949480056762695,0.2766146063804626,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9061240553855896,0.3587842285633087,0.3404313027858734,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7852163910865784,0.231381207704544,1.0469775199890137,285.028564453125,284.95001220703125,299.4389038085937,296.795166015625,298.1666259765625,297.27056884765625,285.0276184082031,1.0,0.5252798199653625,0.5849891901016235,0.5849891901016235,1.0,1.0,-2.869352340698242,1.1818299293518066,1.687522530555725,0.5370076298713684,1.0,1.0,0.0,109.5913314819336,85.0,67997.421875,0.0,1879.440185546875,1.0,279.1434326171875,283.3673095703125,299.7778625488281,304.13287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33377.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293911814689636,1.0,0.0,0.0,3.8486154079437256,3.8486409187316895,9.883307257041452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.7470703125,0.0,1744.88037109375,1895.4371337890625,0.0,2742.77880859375,0.9479283690452576,1.0,0.0,3.0,1.0,0.0
18006540,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9502504467964172,0.3827219009399414,0.3447191417217254,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9680261015892028,0.4040197432041168,0.3827400505542755,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9614099264144896,0.3955289721488952,0.2770159542560577,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9280110001564026,0.3596414625644684,0.3411789834499359,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8020027279853821,0.2317585051059723,1.048065423965454,284.88153076171875,284.95001220703125,299.479736328125,296.81658935546875,298.18182373046875,297.26904296875,284.8778686523437,1.0,0.5219173431396484,0.5839669704437256,0.5839669704437256,1.0,1.0,-2.8739914894104004,1.182721734046936,1.6912697553634644,0.5369921922683716,0.9151873588562012,0.9151873588562012,0.0,103.41168212890624,85.0,69118.0703125,0.0,1856.5638427734373,1.0,278.8885192871094,283.1996154785156,299.84619140625,304.3871765136719,293.1499938964844,293.1499938964844,278.8500061035156,36643.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351635336875916,1.0,0.0,0.0,3.8375401496887207,3.8375661373138414,9.826507039178978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.4892578125,0.0,1757.06103515625,1895.4371337890625,0.0,2796.5634765625,0.9460626840591432,1.0,0.0,3.0,1.0,0.0
18006600,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9688384532928468,0.3830543756484985,0.3448466062545776,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89874267578125,0.984997570514679,0.404786080121994,0.3833403587341308,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9788286089897156,0.3958366513252258,0.2771016359329223,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9482136964797974,0.3602260053157806,0.3415527641773224,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8167793154716492,0.2319646626710891,1.0481475591659546,284.8987121582031,284.95001220703125,299.51470947265625,296.8345947265625,298.1936950683594,297.2658996582031,284.9011535644531,1.0,0.5188280940055847,0.5830771923065186,0.5830771923065186,1.0,1.0,-2.8755195140838623,1.1823666095733645,1.693152904510498,0.5363765954971313,0.9064571857452391,0.9064571857452391,0.0,98.3237533569336,103.0,68997.71875,0.0,1834.0465087890625,1.0,278.8565368652344,283.2200622558594,299.8506774902344,304.34600830078125,293.1499938964844,293.1499938964844,278.54998779296875,38005.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360976576805115,1.0,0.0,0.0,3.777266502380371,3.777292251586914,9.520254593553544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.7021484375,0.0,1694.9542236328125,1895.4371337890625,0.0,2805.278076171875,0.9352848529815674,1.0,0.0,3.0,1.0,0.0
18006660,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.967212438583374,0.3839126527309418,0.3455479443073272,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9000549316406,0.9841664433479308,0.4065082371234894,0.3849318921566009,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9772310256958008,0.3965676724910736,0.2775819003582001,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.946933388710022,0.3615123629570007,0.3427472710609436,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8154132962226868,0.2323845326900482,1.0500891208648682,284.90008544921875,284.95001220703125,299.5879821777344,296.8712463378906,298.21893310546875,297.260009765625,284.901611328125,1.0,0.5211151242256165,0.5811944007873535,0.5811944007873535,1.0,1.0,-2.8826146125793457,1.1833468675613403,1.6992677450180054,0.5357668995857239,0.8485428094863892,0.8485428094863892,0.0,99.22455596923828,121.0,69286.84375,0.0,1849.7359619140625,1.0,278.5577697753906,283.1983337402344,299.8730163574219,304.3963317871094,293.1499938964844,293.1499938964844,278.8500061035156,39986.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386246562004089,1.0,0.0,0.0,3.5681962966918945,3.568220376968384,8.495536008013005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.794921875,0.0,1473.21044921875,1895.4371337890625,0.0,2828.8681640625,0.8910956978797913,1.0,0.0,3.0,1.0,0.0
18006720,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.967212438583374,0.3839126527309418,0.3455479443073272,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9000549316406,0.9841664433479308,0.4065082371234894,0.3849318921566009,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9772310256958008,0.3965676724910736,0.2775819003582001,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.946933388710022,0.3615123629570007,0.3427472710609436,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8154132962226868,0.2323845326900482,1.0500891208648682,284.90008544921875,284.95001220703125,299.5879821777344,296.8712463378906,298.21893310546875,297.260009765625,284.901611328125,1.0,0.5211151242256165,0.5811944007873535,0.5811944007873535,1.0,1.0,-2.8826146125793457,1.1833468675613403,1.6992677450180054,0.5357668995857239,0.8485428094863892,0.8485428094863892,0.0,99.22455596923828,121.0,69286.84375,0.0,1849.7359619140625,1.0,278.5577697753906,283.1983337402344,299.8730163574219,304.3963317871094,293.1499938964844,293.1499938964844,278.8500061035156,39986.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386246562004089,1.0,0.0,0.0,3.5681962966918945,3.568220376968384,8.495536008013005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.794921875,0.0,1473.21044921875,1895.4371337890625,0.0,2828.8681640625,0.8910956978797913,1.0,0.0,3.0,1.0,0.0
18006780,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9447085857391356,0.3860114812850952,0.3474817276000976,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0106506347656,0.964375913143158,0.409142404794693,0.3875132501125335,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9556595087051392,0.3983195424079895,0.2788631319999695,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9233065247535706,0.3635886907577514,0.3448258340358734,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7973304390907288,0.2333129942417144,1.0550484657287598,285.0106506347656,284.95001220703125,299.6584167480469,296.90484619140625,298.24884033203125,297.2637023925781,285.0104064941406,1.0,0.5282694101333618,0.5793116092681885,0.5793116092681885,1.0,1.0,-2.8980324268341064,1.1880241632461548,1.7100082635879517,0.5369501709938049,0.9495358467102052,0.9495358467102052,0.0,106.71488189697266,139.0,69117.8984375,0.0,1911.405029296875,1.0,278.84185791015625,283.31402587890625,299.8832702636719,304.3116760253906,293.1499938964844,293.1499938964844,278.54998779296875,33430.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830795407295227,1.0,0.0,0.0,3.693885564804077,3.6939096450805664,9.10458538783132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.5498046875,0.0,1563.083740234375,1895.4371337890625,0.0,2755.851318359375,0.9131937623023988,1.0,0.0,3.0,1.0,0.0
18006840,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9447085857391356,0.3860114812850952,0.3474817276000976,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0106506347656,0.964375913143158,0.409142404794693,0.3875132501125335,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9556595087051392,0.3983195424079895,0.2788631319999695,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9233065247535706,0.3635886907577514,0.3448258340358734,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7973304390907288,0.2333129942417144,1.0550484657287598,285.0106506347656,284.95001220703125,299.6584167480469,296.90484619140625,298.24884033203125,297.2637023925781,285.0104064941406,1.0,0.5282694101333618,0.5793116092681885,0.5793116092681885,1.0,1.0,-2.8980324268341064,1.1880241632461548,1.7100082635879517,0.5369501709938049,0.9495358467102052,0.9495358467102052,0.0,106.71488189697266,139.0,69117.8984375,0.0,1911.405029296875,1.0,278.84185791015625,283.31402587890625,299.8832702636719,304.3116760253906,293.1499938964844,293.1499938964844,278.54998779296875,33430.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830795407295227,1.0,0.0,0.0,3.693885564804077,3.6939096450805664,9.10458538783132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.5498046875,0.0,1563.083740234375,1895.4371337890625,0.0,2755.851318359375,0.9131937623023988,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9280283451080322,0.3865307867527008,0.3484255075454712,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88580322265625,0.948877215385437,0.4101113975048065,0.3888374269008636,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9392257928848268,0.398788720369339,0.2795179188251495,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9074000716209412,0.3643110394477844,0.3459004759788513,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7847492098808289,0.2335738241672516,1.057803511619568,284.8856811523437,284.95001220703125,299.6924743652344,296.9204406738281,298.2611083984375,297.261962890625,284.8829345703125,1.0,0.5330124497413635,0.578370213508606,0.578370213508606,1.0,1.0,-2.906153678894043,1.190516233444214,1.715637445449829,0.537702202796936,0.8669667840003967,0.8669667840003967,0.0,112.35120391845705,139.0,70130.5390625,0.0,1952.5174560546875,1.0,278.5965881347656,283.1689453125,299.9466247558594,304.5632019042969,293.1499938964844,293.1499938964844,278.54998779296875,37236.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360728621482849,1.0,0.0,0.0,3.669622659683228,3.669647216796875,8.985373369796434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.7919921875,0.0,1564.4111328125,1895.4371337890625,0.0,2805.046875,0.908442199230194,1.0,0.0,3.0,1.0,0.0
18006960,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9093313813209534,0.3868489265441894,0.3489737808704376,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9207458496094,0.9302073121070862,0.4109234809875488,0.3898810744285583,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.920020878314972,0.3990760743618011,0.2799276709556579,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8911052942276001,0.3648794889450073,0.3467201590538025,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7707844972610474,0.233707308769226,1.0597741603851318,284.9208068847656,284.95001220703125,299.7257385253906,296.9351806640625,298.2718200683594,297.25836181640625,284.9226379394531,1.0,0.538132905960083,0.5773440003395081,0.5773440003395081,1.0,1.0,-2.911915063858032,1.191849946975708,1.7200651168823242,0.537786602973938,0.8737699389457703,0.8737699389457703,0.0,119.16968536376952,157.0,70059.3828125,0.0,1995.8265380859373,1.0,278.5575866699219,283.202392578125,299.9496765136719,304.5164489746094,293.1499938964844,293.1499938964844,278.8500061035156,37884.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371484279632568,1.0,0.0,0.0,3.6046667098999023,3.604690551757813,8.670087936479831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.9150390625,0.0,1497.2386474609375,1895.4371337890625,0.0,2815.084716796875,0.8970775604248047,1.0,0.0,3.0,1.0,0.0
18007020,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8799362778663635,0.3885237574577331,0.3507744371891022,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0227966308594,0.8984023928642273,0.4132702350616455,0.3924745321273803,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8890383839607239,0.4004735648632049,0.2811679542064667,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8631261587142944,0.3666459023952484,0.3487910628318786,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470735311508179,0.2343635559082031,1.0649070739746094,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2969665527344,297.2591857910156,285.0207824707031,1.0,0.5494473576545715,0.575291633605957,0.575291633605957,1.0,1.0,-2.927340269088745,1.1962275505065918,1.7311125993728638,0.5386457443237305,0.9791482090950012,0.9791482090950012,0.0,133.88165283203125,175.0,69963.90625,0.0,2094.918212890625,1.0,278.8429870605469,283.3072814941406,299.9499816894531,304.4363098144531,293.1499938964844,293.1499938964844,278.54998779296875,32687.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315557241439819,1.0,0.0,0.0,3.74807071685791,3.7480952739715576,9.37365257414058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.890625,0.0,1619.586669921875,1895.4371337890625,0.0,2762.932861328125,0.9247723817825316,1.0,0.0,3.0,1.0,0.0
18007080,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8799362778663635,0.3885237574577331,0.3507744371891022,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0227966308594,0.8984023928642273,0.4132702350616455,0.3924745321273803,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8890383839607239,0.4004735648632049,0.2811679542064667,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8631261587142944,0.3666459023952484,0.3487910628318786,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470735311508179,0.2343635559082031,1.0649070739746094,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2969665527344,297.2591857910156,285.0207824707031,1.0,0.5494473576545715,0.575291633605957,0.575291633605957,1.0,1.0,-2.927340269088745,1.1962275505065918,1.7311125993728638,0.5386457443237305,0.9791482090950012,0.9791482090950012,0.0,133.88165283203125,175.0,69963.90625,0.0,2094.918212890625,1.0,278.8429870605469,283.3072814941406,299.9499816894531,304.4363098144531,293.1499938964844,293.1499938964844,278.54998779296875,32687.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315557241439819,1.0,0.0,0.0,3.74807071685791,3.7480952739715576,9.37365257414058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.890625,0.0,1619.586669921875,1895.4371337890625,0.0,2762.932861328125,0.9247723817825316,1.0,0.0,3.0,1.0,0.0
18007140,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8651113510131836,0.3888515830039978,0.3517152369022369,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8832796216011047,0.4142214357852936,0.3938939273357391,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8738011717796326,0.4007740616798401,0.2818322777748108,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8491774797439575,0.3672517538070678,0.3499217331409454,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7353665232658386,0.2344780266284942,1.0677506923675537,284.8794250488281,284.95001220703125,299.82379150390625,296.9753723144531,298.3077697753906,297.2554626464844,284.878662109375,1.0,0.5561327934265137,0.5741473436355591,0.5741473436355591,1.0,1.0,-2.9357590675354004,1.198548436164856,1.737210750579834,0.5391602516174316,0.8832125663757324,0.8832125663757324,0.0,142.92727661132812,175.0,71010.1875,0.0,2154.51171875,1.0,278.58642578125,283.1471862792969,300.0091552734375,304.6832275390625,293.1499938964844,293.1499938964844,278.54998779296875,37157.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378530740737915,1.0,0.0,0.0,3.722597599029541,3.722622632980346,9.246672902918364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.513671875,0.0,1624.281982421875,1895.4371337890625,0.0,2821.663330078125,0.9204889535903932,1.0,0.0,3.0,1.0,0.0
18007200,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8535832762718201,0.3889672756195068,0.3520916104316711,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9100341796875,0.8714988231658936,0.4147911667823791,0.394786536693573,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8619548678398132,0.4008753895759582,0.2821243703365326,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384534120559692,0.367613136768341,0.3505671322345733,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7262352705001831,0.2344661951065063,1.0691922903060913,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.31524658203125,297.2513122558594,284.9120178222656,1.0,0.5614250302314758,0.5732392072677612,0.5732392072677612,1.0,1.0,-2.94014573097229,1.1993619203567505,1.7407838106155396,0.5390105247497559,0.8867000341415405,0.8867000341415405,0.0,150.64959716796875,193.0,70939.5234375,0.0,2200.787109375,1.0,278.5570983886719,283.1756591796875,300.0044250488281,304.6336364746094,293.1499938964844,293.1499938964844,278.8500061035156,37799.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388649821281433,1.0,0.0,0.0,3.67003870010376,3.6700632572174072,8.987410637928406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.59765625,0.0,1569.1180419921875,1895.4371337890625,0.0,2831.11279296875,0.9113956093788148,1.0,0.0,3.0,1.0,0.0
18007260,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329536318778992,0.3904147744178772,0.3537329733371734,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0216369628906,0.8500670194625854,0.4169211387634277,0.3972418904304504,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405811190605164,0.402046650648117,0.2832494080066681,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8187536001205444,0.3691563904285431,0.3524936437606811,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082400321960449,0.2348988652229309,1.0736849308013916,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3369445800781,297.2508239746094,285.019775390625,1.0,0.5736537575721741,0.571107804775238,0.571107804775238,1.0,1.0,-2.9541311264038086,1.2028974294662476,1.7512338161468506,0.539307177066803,0.995030641555786,0.995030641555786,0.0,167.8846435546875,181.0,70712.546875,0.0,2312.022216796875,1.0,278.84344482421875,283.2914123535156,299.9947509765625,304.5335998535156,293.1499938964844,293.1499938964844,278.54998779296875,32889.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333632946014404,1.0,0.0,0.0,3.801870107650757,3.8018951416015625,9.644679721532157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.5087890625,0.0,1684.5413818359375,1895.4371337890625,0.0,2779.776611328125,0.937079668045044,1.0,0.0,3.0,1.0,0.0
18007320,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329536318778992,0.3904147744178772,0.3537329733371734,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0216369628906,0.8500670194625854,0.4169211387634277,0.3972418904304504,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405811190605164,0.402046650648117,0.2832494080066681,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8187536001205444,0.3691563904285431,0.3524936437606811,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082400321960449,0.2348988652229309,1.0736849308013916,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3369445800781,297.2508239746094,285.019775390625,1.0,0.5736537575721741,0.571107804775238,0.571107804775238,1.0,1.0,-2.9541311264038086,1.2028974294662476,1.7512338161468506,0.539307177066803,0.995030641555786,0.995030641555786,0.0,167.8846435546875,181.0,70712.546875,0.0,2312.022216796875,1.0,278.84344482421875,283.2914123535156,299.9947509765625,304.5335998535156,293.1499938964844,293.1499938964844,278.54998779296875,32889.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333632946014404,1.0,0.0,0.0,3.801870107650757,3.8018951416015625,9.644679721532157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.5087890625,0.0,1684.5413818359375,1895.4371337890625,0.0,2779.776611328125,0.937079668045044,1.0,0.0,3.0,1.0,0.0
18007380,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8276558518409729,0.390729010105133,0.3545051217079162,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90057373046875,0.8450602889060974,0.4182682335376739,0.3989386260509491,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8350998759269714,0.4023062288761139,0.2837755978107452,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8137350678443909,0.369971364736557,0.3536779284477234,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7029405236244202,0.2348549664020538,1.0751522779464722,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.353515625,297.242431640625,284.9029235839844,1.0,0.5769981741905212,0.5689764022827148,0.5689764022827148,1.0,1.0,-2.960933923721313,1.203152775764465,1.757781147956848,0.5381890535354614,0.8936543464660645,0.8936543464660645,0.0,173.3008575439453,169.0,71575.640625,0.0,2351.508056640625,1.0,278.5565185546875,283.15380859375,300.044677734375,304.7196350097656,293.1499938964844,293.1499938964844,278.8500061035156,38095.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402857184410095,1.0,0.0,0.0,3.719468593597412,3.7194936275482178,9.231134185938572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.970703125,0.0,1627.8135986328125,1895.4371337890625,0.0,2844.384765625,0.9225674867630004,1.0,0.0,3.0,1.0,0.0
18007440,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8276558518409729,0.390729010105133,0.3545051217079162,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90057373046875,0.8450602889060974,0.4182682335376739,0.3989386260509491,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8350998759269714,0.4023062288761139,0.2837755978107452,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8137350678443909,0.369971364736557,0.3536779284477234,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7029405236244202,0.2348549664020538,1.0751522779464722,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.353515625,297.242431640625,284.9029235839844,1.0,0.5769981741905212,0.5689764022827148,0.5689764022827148,1.0,1.0,-2.960933923721313,1.203152775764465,1.757781147956848,0.5381890535354614,0.8936543464660645,0.8936543464660645,0.0,173.3008575439453,169.0,71575.640625,0.0,2351.508056640625,1.0,278.5565185546875,283.15380859375,300.044677734375,304.7196350097656,293.1499938964844,293.1499938964844,278.8500061035156,38095.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402857184410095,1.0,0.0,0.0,3.719468593597412,3.7194936275482178,9.231134185938572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.970703125,0.0,1627.8135986328125,1895.4371337890625,0.0,2844.384765625,0.9225674867630004,1.0,0.0,3.0,1.0,0.0
18007500,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284784555435181,0.3913922011852264,0.3547771275043487,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274963378906,0.8461949229240417,0.4192793369293213,0.3996479213237762,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358693718910217,0.4027903079986572,0.2839218974113464,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.814687967300415,0.3706486523151397,0.3541090190410614,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035412192344666,0.2350082397460937,1.075138807296753,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3638610839844,297.2418518066406,285.0306091308594,1.0,0.5768210291862488,0.5679106712341309,0.5679106712341309,1.0,1.0,-2.962786674499512,1.2025965452194214,1.7601900100708008,0.5371383428573608,0.9826439023017884,0.9826439023017884,0.0,172.8062744140625,169.0,70862.8359375,0.0,2352.348388671875,1.0,278.8038330078125,283.2925720214844,300.01129150390625,304.51910400390625,293.1499938964844,293.1499938964844,278.8500061035156,33998.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352077603340149,1.0,0.0,0.0,3.767993211746216,3.7680180072784415,9.473566819906408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.1142578125,0.0,1652.986328125,1895.4371337890625,0.0,2796.975830078125,0.9319812655448914,1.0,0.0,3.0,1.0,0.0
18007560,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8316176533699036,0.3922969400882721,0.3554485738277435,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.8496594429016113,0.4204749166965484,0.4006351828575134,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8389072418212891,0.403457760810852,0.2842892110347748,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178307414054871,0.3714772164821625,0.3547626137733459,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062454223632812,0.2352924048900604,1.075794696807861,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.3755798339844,297.24346923828125,285.0146484375,1.0,0.5759358406066895,0.5668885707855225,0.5668885707855225,1.0,1.0,-2.96679425239563,1.203034520149231,1.763759732246399,0.5366248488426208,1.0,1.0,0.0,170.61248779296875,157.0,71120.5078125,0.0,2348.465576171875,1.0,278.84356689453125,283.2767944335937,300.0332336425781,304.60260009765625,293.1499938964844,293.1499938964844,278.54998779296875,33245.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341554999351501,1.0,0.0,0.0,3.8363332748413086,3.836358547210693,9.82032702268043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.115234375,0.0,1728.86083984375,1895.4371337890625,0.0,2787.162109375,0.9451938271522522,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398219347000122,0.392865389585495,0.3560021519660949,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8957824707031,0.8589137196540833,0.4219998121261596,0.402027428150177,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470833897590637,0.4037669003009796,0.2845053076744079,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260349035263062,0.3723276257514953,0.3555110692977905,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.71345454454422,0.2353685349225998,1.0755311250686646,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.39306640625,297.2372741699219,284.8983459472656,1.0,0.5723583698272705,0.5648443102836609,0.5648443102836609,1.0,1.0,-2.969984531402588,1.2017322778701782,1.7682522535324097,0.5346466898918152,0.895775318145752,0.895775318145752,0.0,164.1937713623047,145.0,71882.0234375,0.0,2321.69677734375,1.0,278.5561218261719,283.1411437988281,300.082763671875,304.7793884277344,293.1499938964844,293.1499938964844,278.8500061035156,38363.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404054045677185,1.0,0.0,0.0,3.745096921920776,3.745122194290161,9.358783472634968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.2919921875,0.0,1659.70849609375,1895.4371337890625,0.0,2845.503173828125,0.9284228086471558,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398219347000122,0.392865389585495,0.3560021519660949,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8957824707031,0.8589137196540833,0.4219998121261596,0.402027428150177,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470833897590637,0.4037669003009796,0.2845053076744079,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260349035263062,0.3723276257514953,0.3555110692977905,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.71345454454422,0.2353685349225998,1.0755311250686646,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.39306640625,297.2372741699219,284.8983459472656,1.0,0.5723583698272705,0.5648443102836609,0.5648443102836609,1.0,1.0,-2.969984531402588,1.2017322778701782,1.7682522535324097,0.5346466898918152,0.895775318145752,0.895775318145752,0.0,164.1937713623047,145.0,71882.0234375,0.0,2321.69677734375,1.0,278.5561218261719,283.1411437988281,300.082763671875,304.7793884277344,293.1499938964844,293.1499938964844,278.8500061035156,38363.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404054045677185,1.0,0.0,0.0,3.745096921920776,3.745122194290161,9.358783472634968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.2919921875,0.0,1659.70849609375,1895.4371337890625,0.0,2845.503173828125,0.9284228086471558,1.0,0.0,3.0,1.0,0.0
18007740,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8465231657028198,0.3938013017177582,0.3563238680362701,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8663728833198547,0.4233431220054626,0.402812510728836,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8538009524345398,0.4044072926044464,0.2846022546291351,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8325411677360535,0.3731797039508819,0.3558984398841858,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7189707159996033,0.2356474101543426,1.0751490592956543,285.0306396484375,284.95001220703125,300.11669921875,297.0799560546875,298.4058532714844,297.2381896972656,285.0308532714844,1.0,0.5695295333862305,0.5636594295501709,0.5636594295501709,1.0,1.0,-2.971431016921997,1.200801134109497,1.7706298828125,0.5332636833190918,0.9931650161743164,0.9931650161743164,0.0,159.2229461669922,145.0,71173.953125,0.0,2299.10693359375,1.0,278.81646728515625,283.2852783203125,300.0508117675781,304.5870056152344,293.1499938964844,293.1499938964844,278.8500061035156,33724.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346008658409119,1.0,0.0,0.0,3.8049099445343018,3.8049349784851074,9.660109299147734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.7958984375,0.0,1694.692138671875,1895.4371337890625,0.0,2791.315185546875,0.939643919467926,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8529528379440308,0.394610732793808,0.3568840324878692,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0170593261719,0.8733834028244019,0.4243929982185364,0.4036512374877929,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8602234125137329,0.4049930870532989,0.2848759889602661,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8386353850364685,0.3739008903503418,0.3563946485519409,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7240197062492371,0.2359391450881958,1.0755558013916016,285.0172119140625,284.95001220703125,300.1410217285156,297.0884094238281,298.4159851074219,297.2403259277344,285.0157775878906,1.0,0.5673620700836182,0.5628000497817993,0.5628000497817993,1.0,1.0,-2.974525451660156,1.2010160684585571,1.773509502410889,0.5327285528182983,1.0,1.0,0.0,154.98733520507812,133.0,71356.6484375,0.0,2283.1455078125,1.0,278.8434753417969,283.2704467773437,300.0721435546875,304.6578674316406,293.1499938964844,293.1499938964844,278.54998779296875,33470.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339200615882874,1.0,0.0,0.0,3.854039192199707,3.854064702987671,9.911183269650792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.435546875,0.0,1752.257080078125,1895.4371337890625,0.0,2784.967041015625,0.9493370652198792,1.0,0.0,3.0,1.0,0.0
18007860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8690618872642517,0.3952475786209106,0.3573808073997497,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8968505859375,0.8910088539123535,0.4260032474994659,0.4049946069717407,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8764497637748718,0.4053637981414795,0.2850313782691955,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8540917634963989,0.3748088181018829,0.3570572733879089,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.736401379108429,0.2361230552196502,1.075125813484192,284.8968811035156,284.95001220703125,300.1988220214844,297.1082458496094,298.433837890625,297.2352600097656,284.8990173339844,1.0,0.5615636110305786,0.560870885848999,0.560870885848999,1.0,1.0,-2.9772119522094727,1.1995716094970703,1.777640461921692,0.5306822657585144,0.9001199007034302,0.9001199007034302,0.0,144.92604064941406,121.0,72127.421875,0.0,2236.842529296875,1.0,278.5567932128906,283.13433837890625,300.1214294433594,304.8344421386719,293.1499938964844,293.1499938964844,278.8500061035156,38346.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399389386177063,1.0,0.0,0.0,3.764122247695923,3.764147758483887,9.45411102293292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.6005859375,0.0,1681.982421875,1895.4371337890625,0.0,2841.144775390625,0.9326154589653016,1.0,0.0,3.0,1.0,0.0
18007920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8690618872642517,0.3952475786209106,0.3573808073997497,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8968505859375,0.8910088539123535,0.4260032474994659,0.4049946069717407,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8764497637748718,0.4053637981414795,0.2850313782691955,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8540917634963989,0.3748088181018829,0.3570572733879089,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.736401379108429,0.2361230552196502,1.075125813484192,284.8968811035156,284.95001220703125,300.1988220214844,297.1082458496094,298.433837890625,297.2352600097656,284.8990173339844,1.0,0.5615636110305786,0.560870885848999,0.560870885848999,1.0,1.0,-2.9772119522094727,1.1995716094970703,1.777640461921692,0.5306822657585144,0.9001199007034302,0.9001199007034302,0.0,144.92604064941406,121.0,72127.421875,0.0,2236.842529296875,1.0,278.5567932128906,283.13433837890625,300.1214294433594,304.8344421386719,293.1499938964844,293.1499938964844,278.8500061035156,38346.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399389386177063,1.0,0.0,0.0,3.764122247695923,3.764147758483887,9.45411102293292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.6005859375,0.0,1681.982421875,1895.4371337890625,0.0,2841.144775390625,0.9326154589653016,1.0,0.0,3.0,1.0,0.0
