time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.890766978263855,0.3970147371292114,0.3582150042057037,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0209655761719,0.9146856665611268,0.428437203168869,0.4065812230110168,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8981366157531738,0.406633198261261,0.285376489162445,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749445676803589,0.3764238953590393,0.3579041361808777,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.752928614616394,0.2367719113826751,1.0751546621322632,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4568786621094,297.2389831542969,285.01971435546875,1.0,0.5552968382835388,0.5589417219161987,0.5589417219161987,1.0,1.0,-2.981581211090088,1.198865294456482,1.7827157974243164,0.5287782549858093,1.0,1.0,0.0,133.6925811767578,109.0,71559.2578125,0.0,2187.4501953125,1.0,278.84393310546875,283.2672119140625,300.1112365722656,304.7117614746094,293.1499938964844,293.1499938964844,278.54998779296875,33674.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334442377090454,1.0,0.0,0.0,3.867761850357056,3.867787599563599,9.981888524634996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.373046875,0.0,1770.7662353515625,1895.4371337890625,0.0,2780.531005859375,0.9523865580558776,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.890766978263855,0.3970147371292114,0.3582150042057037,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0209655761719,0.9146856665611268,0.428437203168869,0.4065812230110168,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8981366157531738,0.406633198261261,0.285376489162445,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749445676803589,0.3764238953590393,0.3579041361808777,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.752928614616394,0.2367719113826751,1.0751546621322632,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4568786621094,297.2389831542969,285.01971435546875,1.0,0.5552968382835388,0.5589417219161987,0.5589417219161987,1.0,1.0,-2.981581211090088,1.198865294456482,1.7827157974243164,0.5287782549858093,1.0,1.0,0.0,133.6925811767578,109.0,71559.2578125,0.0,2187.4501953125,1.0,278.84393310546875,283.2672119140625,300.1112365722656,304.7117614746094,293.1499938964844,293.1499938964844,278.54998779296875,33674.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334442377090454,1.0,0.0,0.0,3.867761850357056,3.867787599563599,9.981888524634996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.373046875,0.0,1770.7662353515625,1895.4371337890625,0.0,2780.531005859375,0.9523865580558776,1.0,0.0,3.0,1.0,0.0
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9036376476287842,0.3974539637565613,0.3586790561676025,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8792724609375,0.9298722147941588,0.4293648898601532,0.4074333906173706,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.911331295967102,0.4069387912750244,0.285594642162323,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8874846696853638,0.3769783079624176,0.3583828210830688,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.763026773929596,0.2369567453861236,1.07544207572937,284.8791809082031,284.95001220703125,300.2850646972656,297.1374206542969,298.46649169921875,297.2378234863281,284.87457275390625,1.0,0.5521214008331299,0.5579771399497986,0.5579771399497986,1.0,1.0,-2.984351873397827,1.1987422704696655,1.7856097221374512,0.5280360579490662,0.915533721446991,0.915533721446991,0.0,127.93243408203124,109.0,72602.2578125,0.0,2162.982666015625,1.0,278.5937194824219,283.1052551269531,300.1642150878906,304.951416015625,293.1499938964844,293.1499938964844,278.54998779296875,36750.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385873436927795,1.0,0.0,0.0,3.853234052658081,3.853260040283203,9.90704279502097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.025390625,0.0,1777.1812744140625,1895.4371337890625,0.0,2828.519287109375,0.949613392353058,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172760248184204,0.3976399898529053,0.3586782813072204,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8963623046875,0.9449612498283386,0.4301046431064605,0.4079453945159912,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9255656003952026,0.4070288836956024,0.285526841878891,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000977277755737,0.377354085445404,0.3585557341575622,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733237147331238,0.2370118200778961,1.07481050491333,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.4746398925781,297.2344055175781,284.8989562988281,1.0,0.5487602353096008,0.5570264458656311,0.5570264458656311,1.0,1.0,-2.984336376190185,1.1974084377288818,1.7869278192520142,0.5266748070716858,0.9042850136756896,0.9042850136756896,0.0,122.49520874023438,97.0,72365.6328125,0.0,2135.283447265625,1.0,278.55633544921875,283.1269836425781,300.16064453125,304.8902893066406,293.1499938964844,293.1499938964844,278.25,38325.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394892811775208,1.0,0.0,0.0,3.7819108963012695,3.781936645507813,9.543680334900273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.705078125,0.0,1702.966796875,1895.4371337890625,0.0,2836.94384765625,0.936581015586853,1.0,0.0,3.0,1.0,0.0
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9514050483703612,0.3982215523719787,0.3586691319942474,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89794921875,0.9772546291351318,0.4317099153995514,0.4089360237121582,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.959172248840332,0.4073472023010254,0.2853598594665527,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331236481666564,0.3781945705413818,0.3588442802429199,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.798530101776123,0.2371549010276794,1.0732067823410034,284.89794921875,284.95001220703125,300.3707580566406,297.16571044921875,298.4919738769531,297.22967529296875,284.89898681640625,1.0,0.5417599678039551,0.5551250576972961,0.5551250576972961,1.0,1.0,-2.9837327003479004,1.1944833993911743,1.789249300956726,0.5237170457839966,0.8460372686386108,0.8460372686386108,0.0,111.31576538085938,115.0,72389.2265625,0.0,2077.357666015625,1.0,278.2577209472656,283.10650634765625,300.1651306152344,304.9068908691406,293.1499938964844,293.1499938964844,278.54998779296875,40157.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414082527160645,1.0,0.0,0.0,3.5679471492767334,3.567970991134644,8.494349117427191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.1455078125,0.0,1474.193603515625,1895.4371337890625,0.0,2854.87548828125,0.8910604119300842,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9514050483703612,0.3982215523719787,0.3586691319942474,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89794921875,0.9772546291351318,0.4317099153995514,0.4089360237121582,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.959172248840332,0.4073472023010254,0.2853598594665527,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331236481666564,0.3781945705413818,0.3588442802429199,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.798530101776123,0.2371549010276794,1.0732067823410034,284.89794921875,284.95001220703125,300.3707580566406,297.16571044921875,298.4919738769531,297.22967529296875,284.89898681640625,1.0,0.5417599678039551,0.5551250576972961,0.5551250576972961,1.0,1.0,-2.9837327003479004,1.1944833993911743,1.789249300956726,0.5237170457839966,0.8460372686386108,0.8460372686386108,0.0,111.31576538085938,115.0,72389.2265625,0.0,2077.357666015625,1.0,278.2577209472656,283.10650634765625,300.1651306152344,304.9068908691406,293.1499938964844,293.1499938964844,278.54998779296875,40157.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414082527160645,1.0,0.0,0.0,3.5679471492767334,3.567970991134644,8.494349117427191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.1455078125,0.0,1474.193603515625,1895.4371337890625,0.0,2854.87548828125,0.8910604119300842,1.0,0.0,3.0,1.0,0.0
18008340,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9562922716140748,0.3994504809379577,0.3594484329223633,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9816952347755432,0.4334108531475067,0.4102316796779632,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9636465907096864,0.4082533717155456,0.2857751846313476,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.938256561756134,0.3792936205863952,0.3596337735652923,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8021294474601746,0.2376176863908767,1.07440984249115,285.0180358886719,284.95001220703125,300.4071350097656,297.1775207519531,298.5072326660156,297.2333374023437,285.0154113769531,1.0,0.5424720048904419,0.5539063215255737,0.5539063215255737,1.0,1.0,-2.989108085632324,1.195134520530701,1.793973684310913,0.522905170917511,0.9355006217956544,0.9355006217956544,0.0,110.25448608398438,115.0,71881.3125,0.0,2081.187744140625,1.0,278.5196838378906,283.2329406738281,300.13995361328125,304.72998046875,293.1499938964844,293.1499938964844,278.54998779296875,33678.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342980146408081,1.0,0.0,0.0,3.645937204360962,3.645960807800293,8.869755561136117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.095703125,0.0,1511.3017578125,1895.4371337890625,0.0,2788.4912109375,0.9034037590026855,1.0,0.0,3.0,1.0,0.0
18008400,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.953909993171692,0.4000992774963379,0.3601320683956146,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0023803710937,0.9798187613487244,0.4343263804912567,0.4112025797367096,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9611936211586,0.4087512493133545,0.2861833572387695,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9357143640518188,0.3799075782299042,0.3602831065654754,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8000757694244385,0.2378877252340316,1.075874924659729,285.00390625,284.95001220703125,300.427490234375,297.1840515136719,298.51580810546875,297.2354431152344,285.0031433105469,1.0,0.543969988822937,0.5532236695289612,0.5532236695289612,1.0,1.0,-2.994128465652466,1.1963611841201782,1.797767162322998,0.5229380130767822,0.9403411149978638,0.9403411149978638,0.0,111.37193298339844,133.0,72039.96875,0.0,2095.531494140625,1.0,278.5420227050781,283.2211608886719,300.16180419921875,304.79248046875,293.1499938964844,293.1499938964844,278.25,33694.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336784243583679,1.0,0.0,0.0,3.6804585456848153,3.680482625961304,9.038516850523592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.583984375,0.0,1549.9268798828125,1895.4371337890625,0.0,2782.714111328125,0.910417377948761,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9299251437187196,0.4006890654563904,0.3612536191940307,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9221496582031,0.9592774510383606,0.436028778553009,0.4133429229259491,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9374717473983764,0.4091763794422149,0.2868950664997101,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.911991000175476,0.3808411359786987,0.3616795837879181,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7817975282669067,0.2381101101636886,1.0790551900863647,284.9221496582031,284.95001220703125,300.48388671875,297.20196533203125,298.5335388183594,297.2314453125,284.9232482910156,1.0,0.5507146120071411,0.5513535141944885,0.5513535141944885,1.0,1.0,-3.0044124126434326,1.1981598138809204,1.806252598762512,0.5223348140716553,0.8677602410316467,0.8677602410316467,0.0,119.7386703491211,151.0,72804.4140625,0.0,2156.20166015625,1.0,278.2575378417969,283.1181640625,300.2128601074219,304.970458984375,293.1499938964844,293.1499938964844,278.54998779296875,37971.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391746878623962,1.0,0.0,0.0,3.580193281173706,3.580217123031616,8.552759709345992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.4619140625,0.0,1471.3485107421875,1895.4371337890625,0.0,2834.0048828125,0.8917754292488098,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9299251437187196,0.4006890654563904,0.3612536191940307,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9221496582031,0.9592774510383606,0.436028778553009,0.4133429229259491,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9374717473983764,0.4091763794422149,0.2868950664997101,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.911991000175476,0.3808411359786987,0.3616795837879181,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7817975282669067,0.2381101101636886,1.0790551900863647,284.9221496582031,284.95001220703125,300.48388671875,297.20196533203125,298.5335388183594,297.2314453125,284.9232482910156,1.0,0.5507146120071411,0.5513535141944885,0.5513535141944885,1.0,1.0,-3.0044124126434326,1.1981598138809204,1.806252598762512,0.5223348140716553,0.8677602410316467,0.8677602410316467,0.0,119.7386703491211,151.0,72804.4140625,0.0,2156.20166015625,1.0,278.2575378417969,283.1181640625,300.2128601074219,304.970458984375,293.1499938964844,293.1499938964844,278.54998779296875,37971.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391746878623962,1.0,0.0,0.0,3.580193281173706,3.580217123031616,8.552759709345992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.4619140625,0.0,1471.3485107421875,1895.4371337890625,0.0,2834.0048828125,0.8917754292488098,1.0,0.0,3.0,1.0,0.0
18008580,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.900820016860962,0.4020710587501526,0.3627339899539947,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132751464844,0.9298733472824096,0.4383124113082886,0.4157965779304504,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.907162606716156,0.4102261662483215,0.2878412306308746,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8854851722717285,0.3822501599788666,0.3633353114128113,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7596828937530518,0.2385866641998291,1.083004355430603,285.01324462890625,284.95001220703125,300.5399169921875,297.2193908691406,298.5547790527344,297.2335205078125,285.0113525390625,1.0,0.5600454807281494,0.5494833588600159,0.5494833588600159,1.0,1.0,-3.017009735107422,1.2009422779083252,1.816067457199097,0.5220316052436829,0.9627794027328492,0.9627794027328492,0.0,132.05714416503906,169.0,72627.7421875,0.0,2241.728759765625,1.0,278.54278564453125,283.2157592773437,300.2066955566406,304.87664794921875,293.1499938964844,293.1499938964844,278.25,32932.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833604633808136,1.0,0.0,0.0,3.716737508773804,3.716761827468872,9.217583851750532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.646484375,0.0,1585.32421875,1895.4371337890625,0.0,2782.026123046875,0.9178354740142822,1.0,0.0,3.0,1.0,0.0
18008640,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.900820016860962,0.4020710587501526,0.3627339899539947,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132751464844,0.9298733472824096,0.4383124113082886,0.4157965779304504,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.907162606716156,0.4102261662483215,0.2878412306308746,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8854851722717285,0.3822501599788666,0.3633353114128113,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7596828937530518,0.2385866641998291,1.083004355430603,285.01324462890625,284.95001220703125,300.5399169921875,297.2193908691406,298.5547790527344,297.2335205078125,285.0113525390625,1.0,0.5600454807281494,0.5494833588600159,0.5494833588600159,1.0,1.0,-3.017009735107422,1.2009422779083252,1.816067457199097,0.5220316052436829,0.9627794027328492,0.9627794027328492,0.0,132.05714416503906,169.0,72627.7421875,0.0,2241.728759765625,1.0,278.54278564453125,283.2157592773437,300.2066955566406,304.87664794921875,293.1499938964844,293.1499938964844,278.25,32932.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833604633808136,1.0,0.0,0.0,3.716737508773804,3.716761827468872,9.217583851750532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.646484375,0.0,1585.32421875,1895.4371337890625,0.0,2782.026123046875,0.9178354740142822,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8871756792068481,0.4022229015827179,0.3634283542633056,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802490234375,0.914376139640808,0.4390812218189239,0.4170174300670624,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8932048678398132,0.4103376567363739,0.2883048057556152,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8723183870315552,0.382622480392456,0.3641610741615295,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.748810887336731,0.2386079877614975,1.0850434303283691,284.8802185058594,284.95001220703125,300.5677795410156,297.2279357910156,298.56298828125,297.2308044433594,284.8775939941406,1.0,0.5653091669082642,0.5485482215881348,0.5485482215881348,1.0,1.0,-3.0233187675476074,1.202306628227234,1.821012139320373,0.521957278251648,0.8736248016357422,0.8736248016357422,0.0,139.3539276123047,169.0,73604.96875,0.0,2290.6328125,1.0,278.2961730957031,283.06524658203125,300.2576904296875,305.1180114746094,293.1499938964844,293.1499938964844,278.25,37039.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389838337898254,1.0,0.0,0.0,3.6925127506256095,3.692537307739258,9.09781931568432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.712890625,0.0,1588.8525390625,1895.4371337890625,0.0,2832.222412109375,0.9134290218353271,1.0,0.0,3.0,1.0,0.0
18008760,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8731287717819214,0.4022016525268554,0.3637097477912903,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.913330078125,0.8995501399040222,0.4397122859954834,0.4179321229457855,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8789740204811096,0.410293847322464,0.2885141372680664,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8590035438537598,0.3828572332859039,0.3647107481956482,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7379088997840881,0.2385119944810867,1.086217164993286,284.9133605957031,284.95001220703125,300.5955505371094,297.236328125,298.5699462890625,297.2264709472656,284.9149780273437,1.0,0.5706791877746582,0.5475032329559326,0.5475032329559326,1.0,1.0,-3.0270817279815674,1.2024024724960327,1.824679136276245,0.5211403369903564,0.8770413994789124,0.8770413994789124,0.0,147.4642791748047,187.0,73451.84375,0.0,2339.3076171875,1.0,278.2574157714844,283.09686279296875,300.2519226074219,305.0555725097656,293.1499938964844,293.1499938964844,278.54998779296875,37905.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400187492370605,1.0,0.0,0.0,3.6271047592163086,3.627128839492798,8.778362143857521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.7939453125,0.0,1522.0166015625,1895.4371337890625,0.0,2841.890625,0.9019775986671448,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8503707051277161,0.4033071398735046,0.3650447428226471,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01202392578125,0.8758984208106995,0.4418053925037384,0.4203311204910278,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8556517958641052,0.4111239612102508,0.2893950343132019,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8374236822128296,0.3840472996234894,0.366286963224411,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.719763457775116,0.238759770989418,1.089794635772705,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5892639160156,297.2269897460937,285.0101928710937,1.0,0.5819666981697083,0.5454131364822388,0.5454131364822388,1.0,1.0,-3.038817405700684,1.2043792009353638,1.8344383239746087,0.5202030539512634,0.9743757247924804,0.9743757247924804,0.0,163.8540496826172,205.0,73197.09375,0.0,2445.721923828125,1.0,278.5431213378906,283.2021484375,300.24102783203125,304.9504699707031,293.1499938964844,293.1499938964844,278.25,33040.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346075415611267,1.0,0.0,0.0,3.757038116455078,3.7570626735687256,9.418559443474804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.541015625,0.0,1632.75244140625,1895.4371337890625,0.0,2791.377685546875,0.9270160794258118,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8503707051277161,0.4033071398735046,0.3650447428226471,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01202392578125,0.8758984208106995,0.4418053925037384,0.4203311204910278,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8556517958641052,0.4111239612102508,0.2893950343132019,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8374236822128296,0.3840472996234894,0.366286963224411,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.719763457775116,0.238759770989418,1.089794635772705,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5892639160156,297.2269897460937,285.0101928710937,1.0,0.5819666981697083,0.5454131364822388,0.5454131364822388,1.0,1.0,-3.038817405700684,1.2043792009353638,1.8344383239746087,0.5202030539512634,0.9743757247924804,0.9743757247924804,0.0,163.8540496826172,205.0,73197.09375,0.0,2445.721923828125,1.0,278.5431213378906,283.2021484375,300.24102783203125,304.9504699707031,293.1499938964844,293.1499938964844,278.25,33040.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346075415611267,1.0,0.0,0.0,3.757038116455078,3.7570626735687256,9.418559443474804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.541015625,0.0,1632.75244140625,1895.4371337890625,0.0,2791.377685546875,0.9270160794258118,1.0,0.0,3.0,1.0,0.0
18008940,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8366623520851135,0.4032663106918335,0.3657941222190857,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8614794015884399,0.4427392482757568,0.4218749403953552,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8416371941566467,0.4110812246799469,0.2899199426174164,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8243530988693237,0.3843688368797302,0.3672854006290436,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7076618671417236,0.2386112511157989,1.0920628309249878,284.8801574707031,284.95001220703125,300.68817138671875,297.2635803222656,298.598876953125,297.22186279296875,284.8844299316406,1.0,0.5898667573928833,0.5439854860305786,0.5439854860305786,1.0,1.0,-3.046140193939209,1.2053769826889038,1.8407632112503047,0.5195210576057434,0.8764107823371887,0.8764107823371887,0.0,175.7722625732422,205.0,74031.0078125,0.0,2521.309814453125,1.0,278.2725524902344,283.0580749511719,300.2914733886719,305.1662902832031,293.1499938964844,293.1499938964844,278.25,38514.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408164381980896,1.0,0.0,0.0,3.693227052688599,3.693252086639404,9.101339628614368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.5390625,0.0,1600.828369140625,1895.4371337890625,0.0,2849.34423828125,0.9157530069351196,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8304678797721863,0.4032310247421264,0.3659204542636871,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.90789794921875,0.8550581932067871,0.4431119561195373,0.4224591553211212,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8353636264801025,0.4110379517078399,0.2900255620479584,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8183600306510925,0.3844915330410003,0.3675963580608368,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7017845511436462,0.2385093420743942,1.09262216091156,284.9085388183594,284.95001220703125,300.7054748535156,297.2685241699219,298.6032409667969,297.21942138671875,284.91046142578125,1.0,0.5934785604476929,0.5433230996131897,0.5433230996131897,1.0,1.0,-3.0481672286987305,1.2052433490753174,1.842923879623413,0.518867015838623,0.8839442729949951,0.8839442729949951,0.0,181.5532989501953,193.0,74008.375,0.0,2555.20654296875,1.0,278.2569580078125,283.0801086425781,300.2839050292969,305.1254272460937,293.1499938964844,293.1499938964844,278.54998779296875,38018.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409387469291687,1.0,0.0,0.0,3.666464328765869,3.6664888858795166,8.969912528300483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.4189453125,0.0,1566.7313232421875,1895.4371337890625,0.0,2850.4873046875,0.9108381271362304,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8263427019119263,0.4042372703552246,0.3667001128196716,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093078613281,0.8512409925460815,0.4451190531253814,0.4243094623088836,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.831076443195343,0.4118039608001709,0.2905040383338928,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143697381019592,0.3855992555618286,0.3686140775680542,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974759101867676,0.238658457994461,1.0934808254241943,285.00927734375,284.95001220703125,300.7597351074219,297.2837829589844,298.62176513671875,297.2200012207031,285.00732421875,1.0,0.5962555408477783,0.5412773489952087,0.5412773489952087,1.0,1.0,-3.05415940284729,1.2046828269958496,1.8494765758514404,0.51674884557724,0.9806718230247498,0.9806718230247498,0.0,186.24996948242188,181.0,73593.15625,0.0,2591.1015625,1.0,278.5433654785156,283.1893005371094,300.2710876464844,305.0101318359375,293.1499938964844,293.1499938964844,278.25,33252.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353446125984192,1.0,0.0,0.0,3.788064479827881,3.7880892753601074,9.574762316333365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.12890625,0.0,1670.9298095703125,1895.4371337890625,0.0,2798.252685546875,0.9341595768928528,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8263427019119263,0.4042372703552246,0.3667001128196716,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093078613281,0.8512409925460815,0.4451190531253814,0.4243094623088836,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.831076443195343,0.4118039608001709,0.2905040383338928,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143697381019592,0.3855992555618286,0.3686140775680542,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974759101867676,0.238658457994461,1.0934808254241943,285.00927734375,284.95001220703125,300.7597351074219,297.2837829589844,298.62176513671875,297.2200012207031,285.00732421875,1.0,0.5962555408477783,0.5412773489952087,0.5412773489952087,1.0,1.0,-3.05415940284729,1.2046828269958496,1.8494765758514404,0.51674884557724,0.9806718230247498,0.9806718230247498,0.0,186.24996948242188,181.0,73593.15625,0.0,2591.1015625,1.0,278.5433654785156,283.1893005371094,300.2710876464844,305.0101318359375,293.1499938964844,293.1499938964844,278.25,33252.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353446125984192,1.0,0.0,0.0,3.788064479827881,3.7880892753601074,9.574762316333365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.12890625,0.0,1670.9298095703125,1895.4371337890625,0.0,2798.252685546875,0.9341595768928528,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8290870189666748,0.4041956961154938,0.3668345510959625,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90216064453125,0.8549505472183228,0.4464133977890014,0.4256244599819183,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8338104486465454,0.4117720425128937,0.2905738055706024,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.817416250705719,0.3860723376274109,0.3691413104534149,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6998283267021179,0.2384407073259353,1.0925862789154053,284.90216064453125,284.95001220703125,300.8134460449219,297.29840087890625,298.6354064941406,297.2135314941406,284.9040222167969,1.0,0.5947515368461609,0.5392316579818726,0.5392316579818726,1.0,1.0,-3.0555531978607178,1.202082633972168,1.8534705638885496,0.5137382745742798,0.8842570185661316,0.8842570185661316,0.0,183.74331665039065,169.0,74218.5390625,0.0,2580.716064453125,1.0,278.2567138671875,283.06671142578125,300.3114318847656,305.17108154296875,293.1499938964844,293.1499938964844,278.54998779296875,38358.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412091135978699,1.0,0.0,0.0,3.6867525577545166,3.686777353286743,9.06945672340953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.8759765625,0.0,1592.2655029296875,1895.4371337890625,0.0,2853.01416015625,0.9155638217926024,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8290870189666748,0.4041956961154938,0.3668345510959625,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90216064453125,0.8549505472183228,0.4464133977890014,0.4256244599819183,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8338104486465454,0.4117720425128937,0.2905738055706024,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.817416250705719,0.3860723376274109,0.3691413104534149,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6998283267021179,0.2384407073259353,1.0925862789154053,284.90216064453125,284.95001220703125,300.8134460449219,297.29840087890625,298.6354064941406,297.2135314941406,284.9040222167969,1.0,0.5947515368461609,0.5392316579818726,0.5392316579818726,1.0,1.0,-3.0555531978607178,1.202082633972168,1.8534705638885496,0.5137382745742798,0.8842570185661316,0.8842570185661316,0.0,183.74331665039065,169.0,74218.5390625,0.0,2580.716064453125,1.0,278.2567138671875,283.06671142578125,300.3114318847656,305.17108154296875,293.1499938964844,293.1499938964844,278.54998779296875,38358.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412091135978699,1.0,0.0,0.0,3.6867525577545166,3.686777353286743,9.06945672340953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.8759765625,0.0,1592.2655029296875,1895.4371337890625,0.0,2853.01416015625,0.9155638217926024,1.0,0.0,3.0,1.0,0.0
18009300,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8323251605033875,0.4046826958656311,0.3668736517429352,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228881835937,0.8588423728942871,0.4474301636219024,0.4262410402297973,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8370562791824341,0.4121512472629547,0.2905738353729248,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.820761501789093,0.3866216540336609,0.3693477511405945,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027398943901062,0.2385286539793014,1.0918221473693848,285.0229187011719,284.95001220703125,300.840087890625,297.3054504394531,298.6444091796875,297.2140808105469,285.0250244140625,1.0,0.5929648876190186,0.5382087826728821,0.5382087826728821,1.0,1.0,-3.0556652545928955,1.2005305290222168,1.8551348447799685,0.5119879841804504,0.9687919020652772,0.9687919020652772,0.0,180.7245635986328,169.0,73472.1640625,0.0,2565.208251953125,1.0,278.5030822753906,283.1998596191406,300.2779541015625,304.9647216796875,293.1499938964844,293.1499938964844,278.54998779296875,34113.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361638188362122,1.0,0.0,0.0,3.734668970108032,3.73469352722168,9.30673877519439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.7509765625,0.0,1614.97705078125,1895.4371337890625,0.0,2805.895751953125,0.9245874881744384,1.0,0.0,3.0,1.0,0.0
18009360,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372584581375122,0.4053477942943573,0.3672903776168823,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.00665283203125,0.8645147085189819,0.4485995769500732,0.4271470606327057,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.841970682144165,0.41269651055336,0.2908088564872741,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8256431818008423,0.3873140513896942,0.3698054552078247,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7071554660797119,0.2387336790561676,1.091811180114746,285.0066223144531,284.95001220703125,300.8666076660156,297.3123779296875,298.65460205078125,297.2164306640625,285.0048828125,1.0,0.590857207775116,0.5372747182846069,0.5372747182846069,1.0,1.0,-3.058072805404663,1.200084924697876,1.8579879999160769,0.5108699798583984,0.9803609251976012,0.9803609251976012,0.0,176.62905883789062,157.0,73683.3671875,0.0,2548.44677734375,1.0,278.5433349609375,283.1814270019531,300.2972717285156,305.0438537597656,293.1499938964844,293.1499938964844,278.25,33465.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351108431816101,1.0,0.0,0.0,3.79883337020874,3.798858404159546,9.62927856562601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.3701171875,0.0,1685.4071044921875,1895.4371337890625,0.0,2796.07177734375,0.9368310570716858,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480062484741211,0.4054398238658905,0.3673114478588104,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9019775390625,0.8771184086799622,0.4500651359558105,0.4283758103847503,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8528762459754944,0.412823349237442,0.2908057868480682,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363274931907654,0.3879279792308807,0.3702157437801361,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164912223815918,0.2386693805456161,1.090418577194214,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66900634765625,297.21197509765625,284.90386962890625,1.0,0.5856186151504517,0.5354065895080566,0.5354065895080566,1.0,1.0,-3.058398485183716,1.1972384452819824,1.8611600399017327,0.5078358054161072,0.8846675157546997,0.8846675157546997,0.0,167.70950317382812,145.0,74270.1953125,0.0,2502.5400390625,1.0,278.25665283203125,283.0614318847656,300.33721923828125,305.2009582519531,293.1499938964844,293.1499938964844,278.54998779296875,38460.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406651020050049,1.0,0.0,0.0,3.6932778358459473,3.693302631378174,9.101589171223168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.5244140625,0.0,1600.48193359375,1895.4371337890625,0.0,2847.9296875,0.9171108603477478,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480062484741211,0.4054398238658905,0.3673114478588104,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9019775390625,0.8771184086799622,0.4500651359558105,0.4283758103847503,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8528762459754944,0.412823349237442,0.2908057868480682,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363274931907654,0.3879279792308807,0.3702157437801361,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164912223815918,0.2386693805456161,1.090418577194214,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66900634765625,297.21197509765625,284.90386962890625,1.0,0.5856186151504517,0.5354065895080566,0.5354065895080566,1.0,1.0,-3.058398485183716,1.1972384452819824,1.8611600399017327,0.5078358054161072,0.8846675157546997,0.8846675157546997,0.0,167.70950317382812,145.0,74270.1953125,0.0,2502.5400390625,1.0,278.25665283203125,283.0614318847656,300.33721923828125,305.2009582519531,293.1499938964844,293.1499938964844,278.54998779296875,38460.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406651020050049,1.0,0.0,0.0,3.6932778358459473,3.693302631378174,9.101589171223168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.5244140625,0.0,1600.48193359375,1895.4371337890625,0.0,2847.9296875,0.9171108603477478,1.0,0.0,3.0,1.0,0.0
18009540,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8579975366592407,0.4063035547733307,0.3674769401550293,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8885421752929688,0.451726883649826,0.4293499588966369,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.862984836101532,0.4135429859161377,0.2908831536769867,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.846062958240509,0.388864666223526,0.3705775141716003,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7244124412536621,0.2389408946037292,1.0895401239395142,285.02227783203125,284.95001220703125,300.9558410644531,297.3346252441406,298.6826477050781,297.2148132324219,285.0200500488281,1.0,0.5814303755760193,0.534091055393219,0.534091055393219,1.0,1.0,-3.059231996536255,1.1954931020736694,1.8637388944625848,0.5056598782539368,0.9789988994598388,0.9789988994598388,0.0,160.3904266357422,145.0,73617.171875,0.0,2465.93505859375,1.0,278.5286865234375,283.1908569335937,300.308349609375,305.0258178710937,293.1499938964844,293.1499938964844,278.54998779296875,33379.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346410393714905,1.0,0.0,0.0,3.775245189666748,3.775269985198975,9.510068252893688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.8779296875,0.0,1656.7452392578125,1895.4371337890625,0.0,2791.690185546875,0.9319990277290344,1.0,0.0,3.0,1.0,0.0
18009600,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8631518483161926,0.4066818952560425,0.3677264153957367,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0080261230469,0.8942965269088745,0.4524280428886413,0.4299227297306061,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.868172287940979,0.4138731658458709,0.2910319566726684,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8510303497314453,0.3892863392829895,0.3708574175834656,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7283456325531006,0.2390864938497543,1.0895782709121704,285.0079040527344,284.95001220703125,300.9711608886719,297.3382568359375,298.6885986328125,297.2164306640625,285.00616455078125,1.0,0.5796561241149902,0.5335385203361511,0.5335385203361511,1.0,1.0,-3.060781955718994,1.19526469707489,1.865517258644104,0.5050233602523804,0.981883943080902,0.981883943080902,0.0,157.0386505126953,133.0,73725.2734375,0.0,2451.34716796875,1.0,278.5422058105469,283.177490234375,300.3226928710937,305.0715026855469,293.1499938964844,293.1499938964844,278.25,33507.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345398306846619,1.0,0.0,0.0,3.803293228149414,3.80331826210022,9.651901109464234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.259765625,0.0,1691.0614013671875,1895.4371337890625,0.0,2790.745849609375,0.9379732608795166,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8808281421661377,0.4068385362625122,0.367736279964447,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9022521972656,0.9145886898040771,0.4539990425109863,0.4311901330947876,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8860843181610107,0.4141013622283935,0.2910455167293548,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8683891296386719,0.3899933397769928,0.3712827265262604,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7417798042297363,0.2391162067651748,1.088270902633667,284.9022521972656,284.95001220703125,301.0224609375,297.3501281738281,298.70294189453125,297.21295166015625,284.9041442871094,1.0,0.5732624530792236,0.5317199230194092,0.5317199230194092,1.0,1.0,-3.0612807273864746,1.1925071477890017,1.868773460388184,0.5020485520362854,0.8859875798225403,0.8859875798225403,0.0,146.17575073242188,121.0,74315.5546875,0.0,2395.56201171875,1.0,278.256591796875,283.0565185546875,300.361572265625,305.2287902832031,293.1499938964844,293.1499938964844,278.54998779296875,38449.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400447368621826,1.0,0.0,0.0,3.699256896972656,3.699281930923462,9.131082947533288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.0029296875,0.0,1607.2415771484375,1895.4371337890625,0.0,2842.13330078125,0.9184292554855348,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8808281421661377,0.4068385362625122,0.367736279964447,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9022521972656,0.9145886898040771,0.4539990425109863,0.4311901330947876,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8860843181610107,0.4141013622283935,0.2910455167293548,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8683891296386719,0.3899933397769928,0.3712827265262604,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7417798042297363,0.2391162067651748,1.088270902633667,284.9022521972656,284.95001220703125,301.0224609375,297.3501281738281,298.70294189453125,297.21295166015625,284.9041442871094,1.0,0.5732624530792236,0.5317199230194092,0.5317199230194092,1.0,1.0,-3.0612807273864746,1.1925071477890017,1.868773460388184,0.5020485520362854,0.8859875798225403,0.8859875798225403,0.0,146.17575073242188,121.0,74315.5546875,0.0,2395.56201171875,1.0,278.256591796875,283.0565185546875,300.361572265625,305.2287902832031,293.1499938964844,293.1499938964844,278.54998779296875,38449.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400447368621826,1.0,0.0,0.0,3.699256896972656,3.699281930923462,9.131082947533288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.0029296875,0.0,1607.2415771484375,1895.4371337890625,0.0,2842.13330078125,0.9184292554855348,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.90411639213562,0.4081360995769501,0.3681587874889374,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.9427846074104308,0.4564441740512848,0.4327768385410309,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.90971702337265,0.4152413308620453,0.2913022041320801,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8913307189941406,0.3914340138435364,0.3719587624073028,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7596685886383057,0.2396027445793151,1.0875558853149414,285.0082702636719,284.95001220703125,301.0730895996094,297.3612365722656,298.7222595214844,297.21807861328125,285.0064697265625,1.0,0.5666443705558777,0.5299012660980225,0.5299012660980225,1.0,1.0,-3.0639493465423584,1.1906697750091553,1.8732794523239136,0.4993224143981933,0.9839471578598022,0.9839471578598022,0.0,134.4403533935547,109.0,73765.7265625,0.0,2339.1953125,1.0,278.5435485839844,283.17266845703125,300.345947265625,305.0995483398437,293.1499938964844,293.1499938964844,278.25,33497.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339086174964905,1.0,0.0,0.0,3.8105201721191406,3.8105452060699454,9.68861741057481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.919921875,0.0,1699.646484375,1895.4371337890625,0.0,2784.860107421875,0.9394098520278932,1.0,0.0,3.0,1.0,0.0
