time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.90411639213562,0.4081360995769501,0.3681587874889374,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.9427846074104308,0.4564441740512848,0.4327768385410309,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.90971702337265,0.4152413308620453,0.2913022041320801,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8913307189941406,0.3914340138435364,0.3719587624073028,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7596685886383057,0.2396027445793151,1.0875558853149414,285.0082702636719,284.95001220703125,301.0730895996094,297.3612365722656,298.7222595214844,297.21807861328125,285.0064697265625,1.0,0.5666443705558777,0.5299012660980225,0.5299012660980225,1.0,1.0,-3.0639493465423584,1.1906697750091553,1.8732794523239136,0.4993224143981933,0.9839471578598022,0.9839471578598022,0.0,134.4403533935547,109.0,73765.7265625,0.0,2339.1953125,1.0,278.5435485839844,283.17266845703125,300.345947265625,305.0995483398437,293.1499938964844,293.1499938964844,278.25,33497.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339086174964905,1.0,0.0,0.0,3.8105201721191406,3.8105452060699454,9.68861741057481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.919921875,0.0,1699.646484375,1895.4371337890625,0.0,2784.860107421875,0.9394098520278932,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9186780452728271,0.4083114266395569,0.3683813214302063,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707580566406,0.9582688212394714,0.4573468565940857,0.4336064159870147,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9247848391532898,0.4154621362686157,0.291456401348114,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9047691822052002,0.3918805122375488,0.3723331689834595,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7704397439956665,0.2396903932094574,1.0873926877975464,284.8707580566406,284.95001220703125,301.09814453125,297.36651611328125,298.7297668457031,297.2174377441406,284.86767578125,1.0,0.5633350610733032,0.5289919972419739,0.5289919972419739,1.0,1.0,-3.065659046173096,1.189885139465332,1.8757740259170528,0.4981326758861542,0.8895063400268555,0.8895063400268555,0.0,128.5502166748047,109.0,74674.0625,0.0,2311.536376953125,1.0,278.294189453125,283.01812744140625,300.39263916015625,305.33123779296875,293.1499938964844,293.1499938964844,278.25,37335.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388699293136597,1.0,0.0,0.0,3.782445907592773,3.782471656799317,9.54638039729616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.1787109375,0.0,1695.9283447265625,1895.4371337890625,0.0,2831.158935546875,0.933859884738922,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9339052438735962,0.4083184897899627,0.3681781589984894,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9012145996094,0.9725534915924072,0.4581222534179687,0.4341162443161011,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9401415586471558,0.4155356585979461,0.2913501560688019,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9194141626358032,0.3922006785869598,0.3724238872528076,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.781467616558075,0.2396789193153381,1.0863767862319946,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.73614501953125,297.21514892578125,284.9031982421875,1.0,0.5598670244216919,0.528097927570343,0.528097927570343,1.0,1.0,-3.0647895336151123,1.1880213022232056,1.8767683506011963,0.4964019060134887,0.8871473670005798,0.8871473670005798,0.0,122.99264526367188,97.0,74366.15625,0.0,2280.8974609375,1.0,278.2567749023437,283.05029296875,300.3835754394531,305.2555847167969,293.1499938964844,293.1499938964844,278.54998779296875,38467.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395392298698425,1.0,0.0,0.0,3.706575870513916,3.7066009044647217,9.167250141217664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.5146484375,0.0,1615.77880859375,1895.4371337890625,0.0,2837.410400390625,0.9200112223625184,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9703381061553956,0.4096396863460541,0.3686305284500122,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0077819824219,0.9990000128746032,0.4607159793376922,0.4324977397918701,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9756153225898744,0.4167365729808807,0.2916565239429474,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9574070572853088,0.3936949670314789,0.373160719871521,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.809798538684845,0.240194097161293,1.0858542919158936,285.0077819824219,284.95001220703125,301.1722106933594,297.381103515625,298.7549133300781,297.2207946777344,285.0054931640625,1.0,0.5528907179832458,0.5263097286224365,0.5263097286224365,1.0,1.0,-3.0654656887054443,1.1853017807006836,1.8801637887954712,0.4934384524822235,0.9854483604431152,0.9854483604431152,0.0,111.35814666748048,117.0,73780.4609375,0.0,2220.24951171875,1.0,278.5436096191406,283.1666564941406,300.3661193847656,305.1232604980469,293.1499938964844,293.1499938964844,278.25,33516.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334658145904541,1.0,0.0,0.0,3.816812753677368,3.816838026046753,9.720642992760986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.517578125,0.0,1707.36669921875,1895.4371337890625,0.0,2780.73193359375,0.9408448338508606,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9703381061553956,0.4096396863460541,0.3686305284500122,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0077819824219,0.9990000128746032,0.4607159793376922,0.4324977397918701,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9756153225898744,0.4167365729808807,0.2916565239429474,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9574070572853088,0.3936949670314789,0.373160719871521,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.809798538684845,0.240194097161293,1.0858542919158936,285.0077819824219,284.95001220703125,301.1722106933594,297.381103515625,298.7549133300781,297.2207946777344,285.0054931640625,1.0,0.5528907179832458,0.5263097286224365,0.5263097286224365,1.0,1.0,-3.0654656887054443,1.1853017807006836,1.8801637887954712,0.4934384524822235,0.9854483604431152,0.9854483604431152,0.0,111.35814666748048,117.0,73780.4609375,0.0,2220.24951171875,1.0,278.5436096191406,283.1666564941406,300.3661193847656,305.1232604980469,293.1499938964844,293.1499938964844,278.25,33516.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334658145904541,1.0,0.0,0.0,3.816812753677368,3.816838026046753,9.720642992760986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.517578125,0.0,1707.36669921875,1895.4371337890625,0.0,2780.73193359375,0.9408448338508606,1.0,0.0,3.0,1.0,0.0
18010140,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9919562339782716,0.4122698605060577,0.369692713022232,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.4654597342014313,0.4022809863090515,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9962209463119508,0.4189990162849426,0.2924564182758331,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.9810488820075988,0.395332932472229,0.3740866482257843,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.8281538486480713,0.2393737733364105,1.084095120429993,284.7868957519531,284.95001220703125,301.20880126953125,297.3877258300781,298.74969482421875,297.2501220703125,284.63116455078125,1.0,0.5545403957366943,0.524960458278656,0.524960458278656,1.0,1.0,-3.0593647956848145,1.2073055505752563,1.8520591259002688,0.2423773407936096,0.7972117066383362,0.7972117066383362,0.0,90.98521423339844,117.0,69813.578125,0.0,2082.96728515625,1.0,278.26763916015625,282.8923645019531,300.395263671875,305.162109375,293.1499938964844,293.1499938964844,278.25,46492.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374127745628357,1.0,0.0,0.0,3.554245710372925,3.5542707443237305,8.429236117990513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.24609375,0.0,1505.674560546875,1895.4371337890625,0.0,2817.552734375,0.8915143609046936,1.0,0.0,3.0,1.0,0.0
18010200,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9781478643417358,0.412681370973587,0.3710755705833435,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0352783203125,0.9990000128746032,0.4672894477844238,0.4243954122066498,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9829320311546326,0.4196255505084991,0.2934131920337677,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9655093550682068,0.3962128758430481,0.3751937448978424,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8146704435348511,0.2404188811779022,1.085362672805786,285.03619384765625,284.95001220703125,301.2206115722656,297.3897705078125,298.7885131835937,297.25146484375,285.0750427246094,1.0,0.5522244572639465,0.5245215892791748,0.5245215892791748,1.0,1.0,-3.062695264816284,1.1811082363128662,1.8815869092941284,0.4896102845668793,0.9444603323936462,0.9444603323936462,0.0,109.37334442138672,137.0,72739.5859375,0.0,2204.876220703125,1.0,278.2574768066406,283.2266540527344,300.3695068359375,305.04010009765625,293.1499938964844,293.1499938964844,278.54998779296875,40871.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342743515968323,1.0,0.0,0.0,3.487200975418091,3.4872243404388428,8.114229217426328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.0263671875,0.0,1394.302978515625,1895.4371337890625,0.0,2788.270751953125,0.8847953081130981,1.0,0.0,3.0,1.0,0.0
18010260,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9562777280807496,0.4127322137355804,0.3718592822551727,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0632019042969,0.9938802123069764,0.4685761034488678,0.4440233111381531,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9619874358177184,0.4199071824550628,0.2941723167896271,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9427791833877563,0.3971773386001587,0.3767810761928558,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7970257997512817,0.2411302626132965,1.0910543203353882,285.0632019042969,284.95001220703125,301.2682189941406,297.3975830078125,298.7993469238281,297.2425537109375,285.0618896484375,1.0,0.5619596838951111,0.5229207277297974,0.5229207277297974,1.0,1.0,-3.0945088863372803,1.1918232440948486,1.902685523033142,0.4932059943675995,1.0,1.0,0.0,117.94329833984376,157.0,74039.6640625,0.0,2309.424072265625,1.0,278.54254150390625,283.2071838378906,300.3934326171875,305.1479187011719,293.1499938964844,293.1499938964844,278.25,32480.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309602737426758,1.0,0.0,0.0,3.7952613830566406,3.795286178588867,9.61117848419235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.0693359375,0.0,1673.4808349609375,1895.4371337890625,0.0,2757.38671875,0.935347616672516,1.0,0.0,3.0,1.0,0.0
18010320,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9562777280807496,0.4127322137355804,0.3718592822551727,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0632019042969,0.9938802123069764,0.4685761034488678,0.4440233111381531,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9619874358177184,0.4199071824550628,0.2941723167896271,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9427791833877563,0.3971773386001587,0.3767810761928558,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7970257997512817,0.2411302626132965,1.0910543203353882,285.0632019042969,284.95001220703125,301.2682189941406,297.3975830078125,298.7993469238281,297.2425537109375,285.0618896484375,1.0,0.5619596838951111,0.5229207277297974,0.5229207277297974,1.0,1.0,-3.0945088863372803,1.1918232440948486,1.902685523033142,0.4932059943675995,1.0,1.0,0.0,117.94329833984376,157.0,74039.6640625,0.0,2309.424072265625,1.0,278.54254150390625,283.2071838378906,300.3934326171875,305.1479187011719,293.1499938964844,293.1499938964844,278.25,32480.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309602737426758,1.0,0.0,0.0,3.7952613830566406,3.795286178588867,9.61117848419235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.0693359375,0.0,1673.4808349609375,1895.4371337890625,0.0,2757.38671875,0.935347616672516,1.0,0.0,3.0,1.0,0.0
18010380,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9103528261184692,0.4119615852832794,0.3720446825027466,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9022521972656,0.9553032517433168,0.4685946404933929,0.4446766376495361,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9164219498634338,0.4194574654102325,0.2945122122764587,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.898806095123291,0.3974072635173797,0.377868503332138,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7633888721466064,0.2409323006868362,1.0943700075149536,284.9022521972656,284.95001220703125,301.31500244140625,297.4045104980469,298.8035583496094,297.2253112792969,284.90411376953125,1.0,0.5730205178260803,0.5213198065757751,0.5213198065757751,1.0,1.0,-3.102083206176758,1.192260503768921,1.909822702407837,0.4916601181030273,0.9120805263519288,0.9120805263519288,0.0,134.69895935058594,177.0,75208.375,0.0,2411.4453125,1.0,278.25616455078125,283.02838134765625,300.4309997558594,305.35772705078125,293.1499938964844,293.1499938964844,278.1499938964844,37173.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396766781806946,1.0,0.0,0.0,3.765304088592529,3.765329360961914,9.460049454901308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.4921875,0.0,1674.3316650390625,1895.4371337890625,0.0,2838.6943359375,0.9318504333496094,1.0,0.0,3.0,1.0,0.0
18010440,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9103528261184692,0.4119615852832794,0.3720446825027466,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9022521972656,0.9553032517433168,0.4685946404933929,0.4446766376495361,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9164219498634338,0.4194574654102325,0.2945122122764587,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.898806095123291,0.3974072635173797,0.377868503332138,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7633888721466064,0.2409323006868362,1.0943700075149536,284.9022521972656,284.95001220703125,301.31500244140625,297.4045104980469,298.8035583496094,297.2253112792969,284.90411376953125,1.0,0.5730205178260803,0.5213198065757751,0.5213198065757751,1.0,1.0,-3.102083206176758,1.192260503768921,1.909822702407837,0.4916601181030273,0.9120805263519288,0.9120805263519288,0.0,134.69895935058594,177.0,75208.375,0.0,2411.4453125,1.0,278.25616455078125,283.02838134765625,300.4309997558594,305.35772705078125,293.1499938964844,293.1499938964844,278.1499938964844,37173.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396766781806946,1.0,0.0,0.0,3.765304088592529,3.765329360961914,9.460049454901308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.4921875,0.0,1674.3316650390625,1895.4371337890625,0.0,2838.6943359375,0.9318504333496094,1.0,0.0,3.0,1.0,0.0
18010500,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8916630744934082,0.4117119312286377,0.3720690011978149,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8849182128906,0.9347099661827089,0.4690092802047729,0.445278525352478,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8971726894378662,0.4193145036697387,0.294624000787735,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.881034791469574,0.3975464999675751,0.3783102631568908,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7489381432533264,0.2407374382019043,1.0951941013336182,284.8849182128906,284.95001220703125,301.33807373046875,297.4076538085937,298.8073425292969,297.21978759765625,284.886474609375,1.0,0.5787658095359802,0.5205193758010864,0.5205193758010864,1.0,1.0,-3.104490280151367,1.191877007484436,1.9126132726669312,0.490656703710556,0.8817982077598572,0.8817982077598572,0.0,143.87216186523438,177.0,75333.9296875,0.0,2464.5634765625,1.0,278.1662902832031,283.0038452148437,300.4254455566406,305.3763122558594,293.1499938964844,293.1499938964844,278.1499938964844,38380.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409938216209412,1.0,0.0,0.0,3.7200679779052734,3.720093011856079,9.234109370481748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.3349609375,0.0,1630.684814453125,1895.4371337890625,0.0,2851.001708984375,0.9219877123832704,1.0,0.0,3.0,1.0,0.0
18010560,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.875643789768219,0.4116846024990082,0.3722737431526184,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9176025390625,0.9161361455917358,0.4696852564811706,0.4461408853530884,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8810529708862305,0.4193514883518219,0.2948445975780487,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8656490445137024,0.3978165090084076,0.3788532316684723,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7366045117378235,0.2405862957239151,1.0961016416549685,284.9176025390625,284.95001220703125,301.36090087890625,297.4105224609375,298.8119201660156,297.2165832519531,284.91961669921875,1.0,0.5846633911132812,0.5194470882415771,0.5194470882415771,1.0,1.0,-3.1077797412872314,1.1914068460464478,1.916372895240784,0.4893713593482971,0.8875449299812317,0.8875449299812317,0.0,153.1805419921875,197.0,75180.6875,0.0,2520.172607421875,1.0,278.1523132324219,283.0335693359375,300.41436767578125,305.3249816894531,293.1499938964844,293.1499938964844,278.45001220703125,37927.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406434059143066,1.0,0.0,0.0,3.679333448410034,3.6793580055236816,9.032991101776132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.521484375,0.0,1580.5872802734375,1895.4371337890625,0.0,2847.72705078125,0.913585901260376,1.0,0.0,3.0,1.0,0.0
18010620,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.850654661655426,0.4127047955989837,0.3736196458339691,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.020263671875,0.8889449834823608,0.4720325767993927,0.4488065540790558,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8556592464447021,0.4203495681285858,0.2958943545818329,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8416815400123596,0.399101048707962,0.3805862069129944,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7167240977287292,0.2407233715057373,1.0995513200759888,285.0202941894531,284.95001220703125,301.4059143066406,297.41558837890625,298.8266296386719,297.2196350097656,285.0184020996094,1.0,0.5970057249069214,0.5173024535179138,0.5173024535179138,1.0,1.0,-3.1200876235961914,1.1927733421325684,1.927314281463623,0.4878037273883819,0.9926815032958984,0.9926815032958984,0.0,171.68328857421875,215.0,74832.8671875,0.0,2642.35107421875,1.0,278.4433898925781,283.14385986328125,300.4030456542969,305.2247619628906,293.1499938964844,293.1499938964844,278.1499938964844,33067.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352895379066467,1.0,0.0,0.0,3.807286262512207,3.8073112964630127,9.672179430708638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.751953125,0.0,1692.411865234375,1895.4371337890625,0.0,2797.73876953125,0.9384128451347352,1.0,0.0,3.0,1.0,0.0
18010680,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.850654661655426,0.4127047955989837,0.3736196458339691,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.020263671875,0.8889449834823608,0.4720325767993927,0.4488065540790558,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8556592464447021,0.4203495681285858,0.2958943545818329,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8416815400123596,0.399101048707962,0.3805862069129944,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7167240977287292,0.2407233715057373,1.0995513200759888,285.0202941894531,284.95001220703125,301.4059143066406,297.41558837890625,298.8266296386719,297.2196350097656,285.0184020996094,1.0,0.5970057249069214,0.5173024535179138,0.5173024535179138,1.0,1.0,-3.1200876235961914,1.1927733421325684,1.927314281463623,0.4878037273883819,0.9926815032958984,0.9926815032958984,0.0,171.68328857421875,215.0,74832.8671875,0.0,2642.35107421875,1.0,278.4433898925781,283.14385986328125,300.4030456542969,305.2247619628906,293.1499938964844,293.1499938964844,278.1499938964844,33067.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352895379066467,1.0,0.0,0.0,3.807286262512207,3.8073112964630127,9.672179430708638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.751953125,0.0,1692.411865234375,1895.4371337890625,0.0,2797.73876953125,0.9384128451347352,1.0,0.0,3.0,1.0,0.0
18010740,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8349931240081787,0.4124900698661804,0.3743261992931366,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.872079074382782,0.4732207655906677,0.4506957530975342,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8398193717002869,0.4203693866729736,0.2965438365936279,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8267037272453308,0.3994732797145843,0.3817417621612549,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7025344371795654,0.2404413521289825,1.1017122268676758,284.88592529296875,284.95001220703125,301.43927001953125,297.41876220703125,298.8331604003906,297.2152404785156,284.8898010253906,1.0,0.6060762405395508,0.5156834125518799,0.5156834125518799,1.0,1.0,-3.127986192703247,1.19315505027771,1.934831142425537,0.4864840507507324,0.8919791579246521,0.8919791579246521,0.0,185.9266662597656,215.0,75685.140625,0.0,2733.891845703125,1.0,278.16650390625,282.995361328125,300.44451904296875,305.42730712890625,293.1499938964844,293.1499938964844,278.1499938964844,38362.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417065739631653,1.0,0.0,0.0,3.742634296417236,3.742659568786621,9.346479714622546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.6533203125,0.0,1656.8138427734375,1895.4371337890625,0.0,2857.6640625,0.927150309085846,1.0,0.0,3.0,1.0,0.0
18010800,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8301721215248108,0.4124154150485992,0.3743827939033508,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001770019531,0.866944432258606,0.4735752046108246,0.4512093067169189,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8349894285202026,0.4203642010688782,0.2966472804546356,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8220661878585815,0.3995795249938965,0.3819963335990906,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6979528069496155,0.2403256148099899,1.102015256881714,284.9049072265625,284.95001220703125,301.45001220703125,297.419677734375,298.8352355957031,297.21392822265625,284.90679931640625,1.0,0.6089290380477905,0.5151577591896057,0.5151577591896057,1.0,1.0,-3.1294660568237305,1.192821025848389,1.936644911766052,0.4857989549636841,0.8958852291107178,0.8958852291107178,0.0,190.6506500244141,203.0,75654.9609375,0.0,2762.072021484375,1.0,278.1565856933594,283.0095520019531,300.43585205078125,305.3938903808594,293.1499938964844,293.1499938964844,278.45001220703125,37981.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417716026306152,1.0,0.0,0.0,3.724766254425049,3.7247915267944336,9.257449278265996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.978515625,0.0,1633.080078125,1895.4371337890625,0.0,2858.271728515625,0.9237014651298524,1.0,0.0,3.0,1.0,0.0
18010860,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8256686329841614,0.4132695198059082,0.375015914440155,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.010498046875,0.8628013134002686,0.4759369790554046,0.453380674123764,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8305166363716125,0.4212859570980072,0.2972283065319061,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8178666830062866,0.4007796049118042,0.3830950260162353,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6932676434516907,0.2403365075588226,1.1023008823394775,285.010498046875,284.95001220703125,301.493408203125,297.4230041503906,298.8491516113281,297.2169189453125,285.0086364746094,1.0,0.6118795275688171,0.5132254958152771,0.5132254958152771,1.0,1.0,-3.135199785232544,1.1916764974594116,1.9435232877731323,0.4832913875579834,0.9953396916389464,0.9953396916389464,0.0,195.84396362304688,191.0,75109.1171875,0.0,2801.376220703125,1.0,278.4437561035156,283.1250305175781,300.4115905761719,305.2581481933594,293.1499938964844,293.1499938964844,278.1499938964844,33428.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364964127540588,1.0,0.0,0.0,3.8368213176727295,3.836846828460693,9.822825859373552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.1240234375,0.0,1730.89453125,1895.4371337890625,0.0,2808.999267578125,0.9453169703483582,1.0,0.0,3.0,1.0,0.0
18010920,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8256686329841614,0.4132695198059082,0.375015914440155,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.010498046875,0.8628013134002686,0.4759369790554046,0.453380674123764,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8305166363716125,0.4212859570980072,0.2972283065319061,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8178666830062866,0.4007796049118042,0.3830950260162353,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6932676434516907,0.2403365075588226,1.1023008823394775,285.010498046875,284.95001220703125,301.493408203125,297.4230041503906,298.8491516113281,297.2169189453125,285.0086364746094,1.0,0.6118795275688171,0.5132254958152771,0.5132254958152771,1.0,1.0,-3.135199785232544,1.1916764974594116,1.9435232877731323,0.4832913875579834,0.9953396916389464,0.9953396916389464,0.0,195.84396362304688,191.0,75109.1171875,0.0,2801.376220703125,1.0,278.4437561035156,283.1250305175781,300.4115905761719,305.2581481933594,293.1499938964844,293.1499938964844,278.1499938964844,33428.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364964127540588,1.0,0.0,0.0,3.8368213176727295,3.836846828460693,9.822825859373552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.1240234375,0.0,1730.89453125,1895.4371337890625,0.0,2808.999267578125,0.9453169703483582,1.0,0.0,3.0,1.0,0.0
18010980,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8280447721481323,0.4130849838256836,0.3750363290309906,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8973388671875,0.8664966821670532,0.4775852560997009,0.4550411105155945,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8330683708190918,0.42142453789711,0.297425240278244,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8206580281257629,0.4013505280017853,0.3837262392044067,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6952199935913086,0.2399906367063522,1.100874423980713,284.8973083496094,284.95001220703125,301.536376953125,297.42584228515625,298.8580017089844,297.21258544921875,284.89923095703125,1.0,0.6104901432991028,0.5112931728363037,0.5112931728363037,1.0,1.0,-3.1365110874176025,1.188644528388977,1.9478665590286253,0.4799984097480774,0.8937100172042847,0.8937100172042847,0.0,193.497802734375,179.0,75713.84375,0.0,2791.480712890625,1.0,278.1563720703125,282.99591064453125,300.4394226074219,305.40557861328125,293.1499938964844,293.1499938964844,278.45001220703125,38425.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423854112625122,1.0,0.0,0.0,3.737784147262573,3.737809419631958,9.322270670963916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.71484375,0.0,1651.6300048828125,1895.4371337890625,0.0,2864.01025390625,0.9269141554832458,1.0,0.0,3.0,1.0,0.0
18011040,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8280447721481323,0.4130849838256836,0.3750363290309906,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8973388671875,0.8664966821670532,0.4775852560997009,0.4550411105155945,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8330683708190918,0.42142453789711,0.297425240278244,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8206580281257629,0.4013505280017853,0.3837262392044067,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6952199935913086,0.2399906367063522,1.100874423980713,284.8973083496094,284.95001220703125,301.536376953125,297.42584228515625,298.8580017089844,297.21258544921875,284.89923095703125,1.0,0.6104901432991028,0.5112931728363037,0.5112931728363037,1.0,1.0,-3.1365110874176025,1.188644528388977,1.9478665590286253,0.4799984097480774,0.8937100172042847,0.8937100172042847,0.0,193.497802734375,179.0,75713.84375,0.0,2791.480712890625,1.0,278.1563720703125,282.99591064453125,300.4394226074219,305.40557861328125,293.1499938964844,293.1499938964844,278.45001220703125,38425.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423854112625122,1.0,0.0,0.0,3.737784147262573,3.737809419631958,9.322270670963916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.71484375,0.0,1651.6300048828125,1895.4371337890625,0.0,2864.01025390625,0.9269141554832458,1.0,0.0,3.0,1.0,0.0
18011100,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8310524225234985,0.4135265052318573,0.3750190138816833,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0210876464844,0.8704140186309814,0.4788233339786529,0.4558409750461578,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8361767530441284,0.4219110310077667,0.297489196062088,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8238383531570435,0.4019732475280761,0.3839870393276214,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6978848576545715,0.2400204241275787,1.0998287200927734,285.02105712890625,284.95001220703125,301.5577087402344,297.42706298828125,298.86480712890625,297.2144470214844,285.0231628417969,1.0,0.6087551116943359,0.5103270411491394,0.5103270411491394,1.0,1.0,-3.1365790367126465,1.186884880065918,1.949694275856018,0.4780986905097961,0.9792633056640624,0.9792633056640624,0.0,190.4983367919922,179.0,74887.203125,0.0,2775.581787109375,1.0,278.4041748046875,283.13287353515625,300.4008483886719,305.18780517578125,293.1499938964844,293.1499938964844,278.45001220703125,34319.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375055193901062,1.0,0.0,0.0,3.780696630477905,3.780721664428711,9.537552614347078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.8701171875,0.0,1670.4727783203125,1895.4371337890625,0.0,2818.418701171875,0.9350186586380004,1.0,0.0,3.0,1.0,0.0
18011160,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8357340097427368,0.4141684472560882,0.3754051923751831,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0068359375,0.8761473894119263,0.4802381098270416,0.4569669663906097,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.840934157371521,0.4225856065750122,0.2978061735630035,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8285592198371887,0.4027582705020904,0.384522795677185,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7020426392555237,0.2401778399944305,1.099575757980347,285.0068664550781,284.95001220703125,301.57891845703125,297.4281616210937,298.87310791015625,297.2182922363281,285.0052490234375,1.0,0.6067120432853699,0.509445309638977,0.509445309638977,1.0,1.0,-3.139115810394287,1.1862889528274536,1.952826976776123,0.4768454432487488,0.9919808506965636,0.9919808506965636,0.0,186.3759613037109,167.0,75060.0703125,0.0,2758.6171875,1.0,278.44366455078125,283.1169128417969,300.4140930175781,305.2584228515625,293.1499938964844,293.1499938964844,278.1499938964844,33653.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365533947944641,1.0,0.0,0.0,3.840620756149292,3.840646266937256,9.842289045991492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.0986328125,0.0,1737.2933349609375,1895.4371337890625,0.0,2809.531494140625,0.9464091062545776,1.0,0.0,3.0,1.0,0.0
18011220,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8458535075187683,0.4141852855682373,0.3753663599491119,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983154296875,0.8887383937835693,0.4821473658084869,0.4586198031902313,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8514155149459839,0.4229510128498077,0.2979722619056701,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.83888840675354,0.4035336673259735,0.3850891590118408,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7110834717750549,0.2400169521570205,1.0977482795715332,284.8982849121094,284.95001220703125,301.6210327148437,297.429931640625,298.883056640625,297.2160949707031,284.90020751953125,1.0,0.6016227006912231,0.5076819062232971,0.5076819062232971,1.0,1.0,-3.1397480964660645,1.1832314729690552,1.95651650428772,0.4736086428165436,0.8926112651824951,0.8926112651824951,0.0,177.4083251953125,155.0,75628.9296875,0.0,2711.858154296875,1.0,278.1563720703125,282.99224853515625,300.4420471191406,305.402587890625,293.1499938964844,293.1499938964844,278.45001220703125,38522.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421475291252136,1.0,0.0,0.0,3.7364306449890137,3.7364559173583984,9.315520514974196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.0205078125,0.0,1650.78955078125,1895.4371337890625,0.0,2861.7861328125,0.9267146587371826,1.0,0.0,3.0,1.0,0.0
18011280,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8458535075187683,0.4141852855682373,0.3753663599491119,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983154296875,0.8887383937835693,0.4821473658084869,0.4586198031902313,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8514155149459839,0.4229510128498077,0.2979722619056701,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.83888840675354,0.4035336673259735,0.3850891590118408,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7110834717750549,0.2400169521570205,1.0977482795715332,284.8982849121094,284.95001220703125,301.6210327148437,297.429931640625,298.883056640625,297.2160949707031,284.90020751953125,1.0,0.6016227006912231,0.5076819062232971,0.5076819062232971,1.0,1.0,-3.1397480964660645,1.1832314729690552,1.95651650428772,0.4736086428165436,0.8926112651824951,0.8926112651824951,0.0,177.4083251953125,155.0,75628.9296875,0.0,2711.858154296875,1.0,278.1563720703125,282.99224853515625,300.4420471191406,305.402587890625,293.1499938964844,293.1499938964844,278.45001220703125,38522.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421475291252136,1.0,0.0,0.0,3.7364306449890137,3.7364559173583984,9.315520514974196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.0205078125,0.0,1650.78955078125,1895.4371337890625,0.0,2861.7861328125,0.9267146587371826,1.0,0.0,3.0,1.0,0.0
18011340,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8563222289085388,0.4151224792003631,0.3755504488945007,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9012708067893982,0.484390377998352,0.4600773751735687,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8621878623962402,0.4239712953567505,0.2982206344604492,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8493664264678955,0.4047356843948364,0.385648638010025,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7196009159088135,0.240260049700737,1.0965428352355957,285.0184631347656,284.95001220703125,301.6532897949219,297.43096923828125,298.8951416015625,297.2215576171875,285.01641845703125,1.0,0.597161054611206,0.5063191652297974,0.5063191652297974,1.0,1.0,-3.1412346363067627,1.1812838315963743,1.959950804710388,0.471091091632843,0.989205837249756,0.989205837249756,0.0,169.26055908203125,155.0,74912.0,0.0,2671.17333984375,1.0,278.43426513671875,283.1229858398437,300.408203125,305.2244873046875,293.1499938964844,293.1499938964844,278.45001220703125,33538.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362452387809753,1.0,0.0,0.0,3.819943428039551,3.819968700408936,9.736595529830083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.3798828125,0.0,1711.31103515625,1895.4371337890625,0.0,2806.6552734375,0.9419323801994324,1.0,0.0,3.0,1.0,0.0
18011400,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8600695133209229,0.4154016673564911,0.3757371008396148,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00860595703125,0.9056742787361144,0.4850469827651977,0.4606339633464813,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8660189509391785,0.4242879152297973,0.2983811199665069,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8530752062797546,0.4051065444946289,0.38591068983078,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7224918007850647,0.2403535097837448,1.0964937210083008,285.0082397460937,284.95001220703125,301.6627197265625,297.43121337890625,298.8988647460937,297.22344970703125,285.00665283203125,1.0,0.5958431363105774,0.5059185028076172,0.5059185028076172,1.0,1.0,-3.142577171325684,1.181079626083374,1.9614975452423096,0.4705475866794586,0.9917556047439576,0.9917556047439576,0.0,166.65965270996094,143.0,74984.9140625,0.0,2659.889892578125,1.0,278.4428100585937,283.11346435546875,300.41680908203125,305.2553100585937,293.1499938964844,293.1499938964844,278.1499938964844,33663.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362910747528076,1.0,0.0,0.0,3.838871479034424,3.838896989822388,9.83332597570552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.498046875,0.0,1735.235107421875,1895.4371337890625,0.0,2807.083251953125,0.9461101293563844,1.0,0.0,3.0,1.0,0.0
18011460,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8687241673469543,0.4155339896678924,0.3759367167949676,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.86846923828125,0.916473388671875,0.486174464225769,0.4617132544517517,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.874906599521637,0.4246166944503784,0.2986201345920563,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8617247939109802,0.4056338965892792,0.3863741755485534,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7290527820587158,0.2403738349676132,1.0960516929626465,284.8685302734375,284.95001220703125,301.6842041015625,297.4316711425781,298.90460205078125,297.22344970703125,284.8666687011719,1.0,0.5927322506904602,0.5050209760665894,0.5050209760665894,1.0,1.0,-3.1444342136383057,1.1801306009292605,1.964303731918335,0.4691590070724487,0.8945333361625671,0.8945333361625671,0.0,160.8559112548828,143.0,75874.9453125,0.0,2632.428466796875,1.0,278.190185546875,282.957275390625,300.4578552246094,305.4798889160156,293.1499938964844,293.1499938964844,278.1499938964844,37584.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412980437278748,1.0,0.0,0.0,3.807000398635864,3.8070261478424072,9.670727649790931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.3046875,0.0,1727.3214111328125,1895.4371337890625,0.0,2853.84521484375,0.9396419525146484,1.0,0.0,3.0,1.0,0.0
18011520,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8765029311180115,0.4155043363571167,0.3757086992263794,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8993530273437,0.9266415238380432,0.4871063530445099,0.4623756408691406,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8829555511474609,0.4247865974903106,0.2985879182815552,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8696401715278625,0.4060077965259552,0.3865247666835785,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7349098324775696,0.2403057068586349,1.0948377847671509,284.8993225097656,284.95001220703125,301.7039489746094,297.4319763183594,298.9087829589844,297.2218933105469,284.9012145996094,1.0,0.5896652936935425,0.5041925311088562,0.5041925311088562,1.0,1.0,-3.1436409950256348,1.1782174110412598,1.965423583984375,0.4673486948013305,0.8929871320724487,0.8929871320724487,0.0,155.74099731445312,131.0,75566.8828125,0.0,2603.440673828125,1.0,278.1563720703125,282.98828125,300.4441833496094,305.4005126953125,293.1499938964844,293.1499938964844,278.45001220703125,38487.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418917059898376,1.0,0.0,0.0,3.736447334289551,3.736472606658936,9.31560407479992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.6728515625,0.0,1650.545654296875,1895.4371337890625,0.0,2859.394775390625,0.9266937971115112,1.0,0.0,3.0,1.0,0.0
18011580,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8980271220207214,0.4167775809764862,0.3760940134525299,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0086364746094,0.9532491564750672,0.4901156425476074,0.4644653797149658,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9048892855644226,0.4262309968471527,0.2990427613258362,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.891248345375061,0.4076827466487884,0.3874036073684692,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7510164380073547,0.2407248318195343,1.09377920627594,285.0086669921875,284.95001220703125,301.7447204589844,297.43218994140625,298.9244079589844,297.2296447753906,285.0069885253906,1.0,0.5832877159118652,0.5024664998054504,0.5024664998054504,1.0,1.0,-3.1469383239746094,1.1762738227844238,1.970664501190185,0.4643338322639465,0.9924877882003784,0.9924877882003784,0.0,143.94223022460938,119.0,74932.4140625,0.0,2546.578125,1.0,278.4437866210937,283.1088256835937,300.41815185546875,305.25439453125,293.1499938964844,293.1499938964844,278.1499938964844,33637.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836056113243103,1.0,0.0,0.0,3.840862274169922,3.8408877849578857,9.843528232522658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.9287109375,0.0,1737.45947265625,1895.4371337890625,0.0,2804.890380859375,0.9463782906532288,1.0,0.0,3.0,1.0,0.0
18011640,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8980271220207214,0.4167775809764862,0.3760940134525299,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0086364746094,0.9532491564750672,0.4901156425476074,0.4644653797149658,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9048892855644226,0.4262309968471527,0.2990427613258362,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.891248345375061,0.4076827466487884,0.3874036073684692,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7510164380073547,0.2407248318195343,1.09377920627594,285.0086669921875,284.95001220703125,301.7447204589844,297.43218994140625,298.9244079589844,297.2296447753906,285.0069885253906,1.0,0.5832877159118652,0.5024664998054504,0.5024664998054504,1.0,1.0,-3.1469383239746094,1.1762738227844238,1.970664501190185,0.4643338322639465,0.9924877882003784,0.9924877882003784,0.0,143.94223022460938,119.0,74932.4140625,0.0,2546.578125,1.0,278.4437866210937,283.1088256835937,300.41815185546875,305.25439453125,293.1499938964844,293.1499938964844,278.1499938964844,33637.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836056113243103,1.0,0.0,0.0,3.840862274169922,3.8408877849578857,9.843528232522658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.9287109375,0.0,1737.45947265625,1895.4371337890625,0.0,2804.890380859375,0.9463782906532288,1.0,0.0,3.0,1.0,0.0
