time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9107470512390136,0.4169313907623291,0.3763033747673034,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8705444335937,0.9671633243560792,0.4912779033184051,0.4655516445636749,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9185069799423218,0.4265989661216736,0.2993026971817016,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.903751790523529,0.408237487077713,0.3878856301307678,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7606095671653748,0.2407819479703903,1.0934727191925049,284.8706359863281,284.95001220703125,301.76495361328125,297.4320983886719,298.9297790527344,297.2298583984375,284.8675842285156,1.0,0.580110490322113,0.5016034841537476,0.5016034841537476,1.0,1.0,-3.1490254402160645,1.175458908081055,1.973566532135009,0.4630030989646911,0.8976650834083557,0.8976650834083557,0.0,138.02459716796875,119.0,75857.5234375,0.0,2518.843017578125,1.0,278.1935119628906,282.953125,300.45867919921875,305.4810485839844,293.1499938964844,293.1499938964844,278.1499938964844,37305.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410216569900513,1.0,0.0,0.0,3.8138585090637207,3.8138844966888414,9.70560108726204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.90625,0.0,1733.431396484375,1895.4371337890625,0.0,2851.26220703125,0.9409724473953248,1.0,0.0,3.0,1.0,0.0
18011760,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9242995381355286,0.4169028401374817,0.3760736882686615,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8989562988281,0.9796987771987916,0.4923028647899627,0.4662958681583404,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9325982928276062,0.4268074333667755,0.2992932796478271,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9170743227005004,0.4086574912071228,0.3880720436573028,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7703320980072021,0.2407365888357162,1.092311143875122,284.8988952636719,284.95001220703125,301.7850646972656,297.431884765625,298.93389892578125,297.2282409667969,284.9010009765625,1.0,0.5767733454704285,0.500754177570343,0.500754177570343,1.0,1.0,-3.1484622955322266,1.1735748052597046,1.974887490272522,0.4611474573612213,0.8934182524681091,0.8934182524681091,0.0,132.4600067138672,107.0,75528.375,0.0,2487.869384765625,1.0,278.156494140625,282.9829406738281,300.4447326660156,305.39923095703125,293.1499938964844,293.1499938964844,278.45001220703125,38498.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841788649559021,1.0,0.0,0.0,3.738533973693848,3.738559246063232,9.326011536359148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.6220703125,0.0,1653.059814453125,1895.4371337890625,0.0,2858.43115234375,0.9271508455276488,1.0,0.0,3.0,1.0,0.0
18011820,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9527859091758728,0.4181516170501709,0.3765439987182617,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0048217773437,0.9990000128746032,0.4956292808055877,0.4657504260540008,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.960808515548706,0.4282849431037903,0.2998532950878143,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9461530447006226,0.4103620648384094,0.3890897631645202,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7910408973693848,0.2411668598651886,1.0918312072753906,285.0048828125,284.95001220703125,301.824951171875,297.4310607910156,298.9485168457031,297.2362670898437,285.00103759765625,1.0,0.5696152448654175,0.4990555346012115,0.4990555346012115,1.0,1.0,-3.140160322189331,1.1667109727859497,1.973449230194092,0.457324355840683,0.990522027015686,0.990522027015686,0.0,122.33956909179688,125.0,74749.6875,0.0,2425.06591796875,1.0,278.4437866210937,283.0992736816406,300.417236328125,305.25018310546875,293.1499938964844,293.1499938964844,278.1499938964844,33674.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360024094581604,1.0,0.0,0.0,3.84254002571106,3.842565536499024,9.852128641796298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.2861328125,0.0,1739.793701171875,1895.4371337890625,0.0,2804.389404296875,0.9467585682868958,1.0,0.0,3.0,1.0,0.0
18011880,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9527859091758728,0.4181516170501709,0.3765439987182617,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0048217773437,0.9990000128746032,0.4956292808055877,0.4657504260540008,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.960808515548706,0.4282849431037903,0.2998532950878143,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9461530447006226,0.4103620648384094,0.3890897631645202,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7910408973693848,0.2411668598651886,1.0918312072753906,285.0048828125,284.95001220703125,301.824951171875,297.4310607910156,298.9485168457031,297.2362670898437,285.00103759765625,1.0,0.5696152448654175,0.4990555346012115,0.4990555346012115,1.0,1.0,-3.140160322189331,1.1667109727859497,1.973449230194092,0.457324355840683,0.990522027015686,0.990522027015686,0.0,122.33956909179688,125.0,74749.6875,0.0,2425.06591796875,1.0,278.4437866210937,283.0992736816406,300.417236328125,305.25018310546875,293.1499938964844,293.1499938964844,278.1499938964844,33674.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360024094581604,1.0,0.0,0.0,3.84254002571106,3.842565536499024,9.852128641796298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.2861328125,0.0,1739.793701171875,1895.4371337890625,0.0,2804.389404296875,0.9467585682868958,1.0,0.0,3.0,1.0,0.0
18011940,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9563820958137512,0.4181724488735199,0.3768563270568847,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.498846560716629,0.4613534212112427,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9645236730575562,0.4287393093109131,0.3003392219543457,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9503709673881532,0.4111470878124237,0.3900043964385986,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7937781810760498,0.2411825954914093,1.0923069715499878,284.8849792480469,284.95001220703125,301.85693359375,297.42999267578125,298.95977783203125,297.2408142089844,284.8896789550781,1.0,0.570763111114502,0.4976783990859985,0.4976783990859985,1.0,1.0,-3.1470203399658203,1.1669844388961792,1.980035901069641,0.4542059004306793,0.8884068131446838,0.8884068131446838,0.0,121.41564178466795,125.0,75356.078125,0.0,2425.841796875,1.0,278.16314697265625,282.970703125,300.44842529296875,305.4072570800781,293.1499938964844,293.1499938964844,278.1499938964844,39128.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415205478668213,1.0,0.0,0.0,3.742239475250244,3.742264986038208,9.344508384856454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.9599609375,0.0,1662.22998046875,1895.4371337890625,0.0,2855.925048828125,0.9281203150749208,1.0,0.0,3.0,1.0,0.0
18012000,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9548301696777344,0.4182089567184448,0.3768511712551117,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.89080810546875,0.9990000128746032,0.4994446635246277,0.4634431302547455,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.96311616897583,0.4288660585880279,0.3004083037376404,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9489396810531616,0.4113461673259735,0.3901747465133667,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7925559282302856,0.241188570857048,1.0923399925231934,284.9024353027344,284.95001220703125,301.8643798828125,297.4296875,298.9622802734375,297.2416381835937,284.90496826171875,1.0,0.5715905427932739,0.4973568916320801,0.4973568916320801,1.0,1.0,-3.1498491764068604,1.1675156354904177,1.9823335409164429,0.4539952576160431,0.893078625202179,0.893078625202179,0.0,122.0430145263672,143.0,75369.78125,0.0,2434.609130859375,1.0,278.1564636230469,282.9831237792969,300.4407653808594,305.3805236816406,293.1499938964844,293.1499938964844,278.45001220703125,38487.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413357138633728,1.0,0.0,0.0,3.730345487594605,3.730370759963989,9.285203645958972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.8349609375,0.0,1643.426025390625,1895.4371337890625,0.0,2854.197509765625,0.925482988357544,1.0,0.0,3.0,1.0,0.0
18012060,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9381688237190248,0.4194598495960235,0.3779025673866272,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.02569580078125,0.99397873878479,0.5020144581794739,0.4752129316329956,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9472267627716064,0.4304170608520508,0.3014679849147796,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9325978755950928,0.4131198227405548,0.3918662965297699,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7797534465789795,0.2416434437036514,1.094922661781311,285.0257568359375,284.95001220703125,301.9033203125,297.4277648925781,298.9759521484375,297.245849609375,285.02410888671875,1.0,0.5787811279296875,0.4957612454891205,0.4957612454891205,1.0,1.0,-3.1713109016418457,1.1731104850769043,1.9982004165649407,0.4546370804309845,1.0,1.0,0.0,128.95375061035156,161.0,75101.890625,0.0,2513.49853515625,1.0,278.4437866210937,283.1099853515625,300.4166564941406,305.258544921875,293.1499938964844,293.1499938964844,278.1499938964844,33354.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836050271987915,1.0,0.0,0.0,3.848702192306519,3.8487277030944815,9.88375290944532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.796875,0.0,1744.7991943359375,1895.4371337890625,0.0,2804.83642578125,0.9479056000709534,1.0,0.0,3.0,1.0,0.0
18012120,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9381688237190248,0.4194598495960235,0.3779025673866272,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.02569580078125,0.99397873878479,0.5020144581794739,0.4752129316329956,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9472267627716064,0.4304170608520508,0.3014679849147796,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9325978755950928,0.4131198227405548,0.3918662965297699,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7797534465789795,0.2416434437036514,1.094922661781311,285.0257568359375,284.95001220703125,301.9033203125,297.4277648925781,298.9759521484375,297.245849609375,285.02410888671875,1.0,0.5787811279296875,0.4957612454891205,0.4957612454891205,1.0,1.0,-3.1713109016418457,1.1731104850769043,1.9982004165649407,0.4546370804309845,1.0,1.0,0.0,128.95375061035156,161.0,75101.890625,0.0,2513.49853515625,1.0,278.4437866210937,283.1099853515625,300.4166564941406,305.258544921875,293.1499938964844,293.1499938964844,278.1499938964844,33354.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836050271987915,1.0,0.0,0.0,3.848702192306519,3.8487277030944815,9.88375290944532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.796875,0.0,1744.7991943359375,1895.4371337890625,0.0,2804.83642578125,0.9479056000709534,1.0,0.0,3.0,1.0,0.0
18012180,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.905773937702179,0.4192948341369629,0.3786163032054901,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90338134765625,0.9683881402015686,0.5035739541053772,0.4773279130458832,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9146957397460938,0.4308719933032989,0.3023983538150787,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9016069769859314,0.4139810502529144,0.3934564888477325,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7562716007232666,0.2414790987968444,1.0975254774093628,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.9814758300781,297.2386169433594,284.905029296875,1.0,0.5880211591720581,0.4941656291484833,0.4941656291484833,1.0,1.0,-3.1812493801116943,1.1739543676376345,2.0072948932647705,0.4530639350414276,0.9068717956542968,0.9068717956542968,0.0,142.4629669189453,179.0,76000.453125,0.0,2605.91259765625,1.0,278.15679931640625,282.9679260253906,300.4427490234375,305.4253234863281,293.1499938964844,293.1499938964844,278.1499938964844,37922.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842796802520752,1.0,0.0,0.0,3.774165391921997,3.774190902709961,9.504628337708708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.681640625,0.0,1690.6234130859375,1895.4371337890625,0.0,2867.8564453125,0.93453711271286,1.0,0.0,3.0,1.0,0.0
18012240,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.905773937702179,0.4192948341369629,0.3786163032054901,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90338134765625,0.9683881402015686,0.5035739541053772,0.4773279130458832,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9146957397460938,0.4308719933032989,0.3023983538150787,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9016069769859314,0.4139810502529144,0.3934564888477325,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7562716007232666,0.2414790987968444,1.0975254774093628,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.9814758300781,297.2386169433594,284.905029296875,1.0,0.5880211591720581,0.4941656291484833,0.4941656291484833,1.0,1.0,-3.1812493801116943,1.1739543676376345,2.0072948932647705,0.4530639350414276,0.9068717956542968,0.9068717956542968,0.0,142.4629669189453,179.0,76000.453125,0.0,2605.91259765625,1.0,278.15679931640625,282.9679260253906,300.4427490234375,305.4253234863281,293.1499938964844,293.1499938964844,278.1499938964844,37922.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842796802520752,1.0,0.0,0.0,3.774165391921997,3.774190902709961,9.504628337708708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.681640625,0.0,1690.6234130859375,1895.4371337890625,0.0,2867.8564453125,0.93453711271286,1.0,0.0,3.0,1.0,0.0
18012300,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8913350105285645,0.4193383753299713,0.3788471221923828,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9226379394531,0.9534910917282104,0.5046291351318359,0.4785009622573852,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.899697482585907,0.4311821162700653,0.302778959274292,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8876512050628662,0.4144670963287353,0.3941538631916046,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7450951337814331,0.2413862347602844,1.0984076261520386,284.9225769042969,284.95001220703125,301.9608764648437,297.42388916015625,298.98541259765625,297.237060546875,284.924072265625,1.0,0.5930368304252625,0.4933678209781647,0.4933678209781647,1.0,1.0,-3.185291290283203,1.1739884614944458,2.011302947998047,0.452046126127243,0.908014178276062,0.908014178276062,0.0,150.205078125,179.0,75920.5234375,0.0,2656.004150390625,1.0,278.1513671875,282.9841613769531,300.4286804199219,305.38580322265625,293.1499938964844,293.1499938964844,278.1499938964844,37377.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424502015113831,1.0,0.0,0.0,3.752992391586304,3.753017663955689,9.398286238138098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.3359375,0.0,1661.396240234375,1895.4371337890625,0.0,2864.61572265625,0.9294275045394896,1.0,0.0,3.0,1.0,0.0
18012360,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8782759308815002,0.4194836020469665,0.3792190849781036,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.938232421875,0.9388535618782043,0.5058149695396423,0.4798535704612732,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8866286873817444,0.4315808713436126,0.3032491505146026,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8749925494194031,0.4150221943855285,0.394947201013565,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7351195812225342,0.2413274049758911,1.09951913356781,284.9382019042969,284.95001220703125,301.9798278808594,297.4223022460937,298.9895935058594,297.2367248535156,284.9392395019531,1.0,0.5982627272605896,0.4923938512802124,0.4923938512802124,1.0,1.0,-3.190218448638916,1.1740336418151855,2.016184568405152,0.4508587718009949,0.9124098420143129,0.9124098420143129,0.0,158.17857360839844,197.0,75890.5625,0.0,2709.263916015625,1.0,278.1502380371094,282.9965515136719,300.421875,305.36724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36830.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420707583427429,1.0,0.0,0.0,3.74165415763855,3.741679191589356,9.341584927824442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.474609375,0.0,1643.9219970703125,1895.4371337890625,0.0,2861.068115234375,0.9265261888504028,1.0,0.0,3.0,1.0,0.0
18012420,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8555044531822205,0.419819712638855,0.3801159262657165,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9533996582031,0.9120563864707948,0.5083198547363281,0.4828033745288849,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8636752963066101,0.4324488937854767,0.3043090403079986,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8529824614524841,0.4161844849586487,0.3966639339923858,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7173224091529846,0.2412309348583221,1.1020941734313965,284.9533996582031,284.95001220703125,302.01739501953125,297.41876220703125,298.99835205078125,297.23712158203125,284.9537658691406,1.0,0.6091402769088745,0.4904458820819855,0.4904458820819855,1.0,1.0,-3.201277017593384,1.1745160818099976,2.0267608165740967,0.4486558437347412,0.920935332775116,0.920935332775116,0.0,174.8248291015625,215.0,75959.203125,0.0,2822.55859375,1.0,278.1499938964844,283.0053100585937,300.41802978515625,305.3617858886719,293.1499938964844,293.1499938964844,278.1499938964844,36086.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418377637863159,1.0,0.0,0.0,3.73900318145752,3.739028215408325,9.328352916782024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.55078125,0.0,1635.1224365234375,1895.4371337890625,0.0,2858.889892578125,0.9253578782081604,1.0,0.0,3.0,1.0,0.0
18012480,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8555044531822205,0.419819712638855,0.3801159262657165,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9533996582031,0.9120563864707948,0.5083198547363281,0.4828033745288849,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8636752963066101,0.4324488937854767,0.3043090403079986,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8529824614524841,0.4161844849586487,0.3966639339923858,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7173224091529846,0.2412309348583221,1.1020941734313965,284.9533996582031,284.95001220703125,302.01739501953125,297.41876220703125,298.99835205078125,297.23712158203125,284.9537658691406,1.0,0.6091402769088745,0.4904458820819855,0.4904458820819855,1.0,1.0,-3.201277017593384,1.1745160818099976,2.0267608165740967,0.4486558437347412,0.920935332775116,0.920935332775116,0.0,174.8248291015625,215.0,75959.203125,0.0,2822.55859375,1.0,278.1499938964844,283.0053100585937,300.41802978515625,305.3617858886719,293.1499938964844,293.1499938964844,278.1499938964844,36086.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418377637863159,1.0,0.0,0.0,3.73900318145752,3.739028215408325,9.328352916782024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.55078125,0.0,1635.1224365234375,1895.4371337890625,0.0,2858.889892578125,0.9253578782081604,1.0,0.0,3.0,1.0,0.0
18012540,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8395023941993713,0.4200190603733063,0.3808414041996002,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8943307399749756,0.5104376673698425,0.4853028357028961,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8475068211555481,0.433131992816925,0.3052003085613251,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.837561309337616,0.4171128869056701,0.3980999886989593,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7030912637710571,0.2411200404167175,1.104265809059143,284.9566345214844,284.95001220703125,302.0481262207031,297.4154052734375,299.00518798828125,297.2371826171875,284.9567565917969,1.0,0.6183655858039856,0.48883256316185,0.48883256316185,1.0,1.0,-3.21056604385376,1.1749212741851809,2.035644769668579,0.4468427896499634,0.92620587348938,0.92620587348938,0.0,189.2039794921875,215.0,76074.6328125,0.0,2920.488037109375,1.0,278.1499938964844,283.0036315917969,300.4165344238281,305.3674011230469,293.1499938964844,293.1499938964844,278.1499938964844,35808.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420884609222412,1.0,0.0,0.0,3.74630069732666,3.746325492858887,9.364800916955572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.88671875,0.0,1641.4981689453125,1895.4371337890625,0.0,2861.23388671875,0.9267683625221252,1.0,0.0,3.0,1.0,0.0
18012600,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8364619612693787,0.4200496971607208,0.3809844255447387,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.958984375,0.8910081386566162,0.5108560919761658,0.4858342707157135,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8444453477859497,0.4332670569419861,0.3053824007511139,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8346326947212219,0.4172995090484619,0.3983946144580841,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7002273201942444,0.2410922795534134,1.1047053337097168,284.95684814453125,284.95001220703125,302.054443359375,297.4146728515625,299.0066833496094,297.2373352050781,284.9569091796875,1.0,0.6202873587608337,0.4884979128837585,0.4884979128837585,1.0,1.0,-3.2124764919281006,1.1749933958053589,2.0374832153320312,0.4464592933654785,0.9271167516708374,0.9271167516708374,0.0,192.2333526611328,203.0,76100.734375,0.0,2941.094970703125,1.0,278.1499938964844,283.0028381347656,300.4161071777344,305.3687438964844,293.1499938964844,293.1499938964844,278.1499938964844,35774.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421685099601746,1.0,0.0,0.0,3.7482314109802246,3.748256206512451,9.374455771649082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.3388671875,0.0,1643.4949951171875,1895.4371337890625,0.0,2861.982177734375,0.9271705746650696,1.0,0.0,3.0,1.0,0.0
18012660,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8329871296882629,0.4201393723487854,0.3812067806720733,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9549560546875,0.8877285122871399,0.5123124122619629,0.4873719811439514,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8411022424697876,0.4337279200553894,0.3058094978332519,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8315068483352661,0.4179401695728302,0.3991418480873108,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.696826159954071,0.2409887164831161,1.1049208641052246,284.9549560546875,284.95001220703125,302.0764465332031,297.41192626953125,299.0112609863281,297.2370300292969,284.9548034667969,1.0,0.6222384572029114,0.4873993396759033,0.4873993396759033,1.0,1.0,-3.216270923614502,1.1742045879364014,2.0420663356781006,0.4448091685771942,0.9282186031341552,0.9282186031341552,0.0,195.92237854003903,203.0,76145.09375,0.0,2969.314453125,1.0,278.1499938964844,282.99835205078125,300.4140930175781,305.3714294433594,293.1499938964844,293.1499938964844,278.1499938964844,35762.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424710631370544,1.0,0.0,0.0,3.7540555000305176,3.7540805339813232,9.40361132961698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.83203125,0.0,1650.2176513671875,1895.4371337890625,0.0,2864.810791015625,0.9284311532974244,1.0,0.0,3.0,1.0,0.0
18012720,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8326011896133423,0.4201999306678772,0.3812767565250397,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532470703125,0.887802004814148,0.5132909417152405,0.4883053302764892,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8408554196357727,0.4340389370918274,0.3060364425182342,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8313462734222412,0.4183701872825622,0.39956134557724,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6963648200035095,0.2409266233444214,1.1047083139419556,284.9532470703125,284.95001220703125,302.0910339355469,297.4100036621094,299.0142822265625,297.2369079589844,284.9530944824219,1.0,0.6226134896278381,0.4866669774055481,0.4866669774055481,1.0,1.0,-3.2179999351501465,1.173356294631958,2.0446436405181885,0.4435311555862427,0.9281153082847596,0.9281153082847596,0.0,196.4232177734375,191.0,76152.0703125,0.0,2975.71875,1.0,278.1499938964844,282.9954833984375,300.4122009277344,305.3710021972656,293.1499938964844,293.1499938964844,278.1499938964844,35805.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426486849784851,1.0,0.0,0.0,3.7565605640411377,3.756585597991944,9.416165767106576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.2021484375,0.0,1653.4893798828125,1895.4371337890625,0.0,2866.471923828125,0.9290117025375366,1.0,0.0,3.0,1.0,0.0
18012780,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8360108733177185,0.4203823804855346,0.3813050985336303,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.8931474089622498,0.5157861709594727,0.4904972910881042,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8447349071502686,0.4348569512367248,0.3064969480037689,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8353133797645569,0.4194816648960113,0.4004620313644409,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.699328601360321,0.2408212721347808,1.1035372018814087,284.9501953125,284.95001220703125,302.12713623046875,297.40478515625,299.0218505859375,297.2370300292969,284.9501342773437,1.0,0.6210176944732666,0.4848360419273376,0.4848360419273376,1.0,1.0,-3.220899820327759,1.170638084411621,2.0502617359161377,0.44005087018013,0.9269950985908508,0.9269950985908508,0.0,193.2206878662109,179.0,76123.8828125,0.0,2964.262451171875,1.0,278.1499938964844,282.9902038574219,300.40631103515625,305.3645324707031,293.1499938964844,293.1499938964844,278.1499938964844,35928.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429416418075562,1.0,0.0,0.0,3.7591512203216553,3.759176254272461,9.429157330487214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.962890625,0.0,1657.478759765625,1895.4371337890625,0.0,2869.211181640625,0.9296754002571106,1.0,0.0,3.0,1.0,0.0
18012840,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8360108733177185,0.4203823804855346,0.3813050985336303,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.8931474089622498,0.5157861709594727,0.4904972910881042,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8447349071502686,0.4348569512367248,0.3064969480037689,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8353133797645569,0.4194816648960113,0.4004620313644409,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.699328601360321,0.2408212721347808,1.1035372018814087,284.9501953125,284.95001220703125,302.12713623046875,297.40478515625,299.0218505859375,297.2370300292969,284.9501342773437,1.0,0.6210176944732666,0.4848360419273376,0.4848360419273376,1.0,1.0,-3.220899820327759,1.170638084411621,2.0502617359161377,0.44005087018013,0.9269950985908508,0.9269950985908508,0.0,193.2206878662109,179.0,76123.8828125,0.0,2964.262451171875,1.0,278.1499938964844,282.9902038574219,300.40631103515625,305.3645324707031,293.1499938964844,293.1499938964844,278.1499938964844,35928.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429416418075562,1.0,0.0,0.0,3.7591512203216553,3.759176254272461,9.429157330487214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.962890625,0.0,1657.478759765625,1895.4371337890625,0.0,2869.211181640625,0.9296754002571106,1.0,0.0,3.0,1.0,0.0
18012900,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8395277261734009,0.4204943776130676,0.3812738060951233,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.94940185546875,0.8979513645172119,0.5170628428459167,0.4915535449981689,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8485533595085144,0.4352925419807434,0.3066956996917724,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.839111864566803,0.4200622141361236,0.4008679091930389,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7024975419044495,0.2408004999160766,1.1027734279632568,284.94940185546875,284.95001220703125,302.1449890136719,297.4019775390625,299.0256652832031,297.2373962402344,284.9493713378906,1.0,0.6192671060562134,0.4839205741882324,0.4839205741882324,1.0,1.0,-3.2219412326812744,1.1691020727157593,2.0528392791748047,0.4382237792015075,0.9263166189193726,0.9263166189193726,0.0,189.9208374023437,179.0,76094.3125,0.0,2948.32666015625,1.0,278.1499938964844,282.9884338378906,300.403076171875,305.359619140625,293.1499938964844,293.1499938964844,278.1499938964844,35975.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430166840553284,1.0,0.0,0.0,3.759010076522827,3.759035110473633,9.428449061488208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.6591796875,0.0,1657.67578125,1895.4371337890625,0.0,2869.91259765625,0.9296780824661256,1.0,0.0,3.0,1.0,0.0
18012960,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8439379334449768,0.4206182360649109,0.3812282085418701,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9490661621094,0.9037831425666808,0.5183563828468323,0.4925994575023651,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.853308916091919,0.4357441961765289,0.3068861365318298,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8438110947608948,0.4206581711769104,0.4012617468833923,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7064622640609741,0.2407994121313095,1.101971983909607,284.9490661621094,284.95001220703125,302.1627197265625,297.3990173339844,299.0297546386719,297.2378845214844,284.94903564453125,1.0,0.6171373128890991,0.4830963611602783,0.4830963611602783,1.0,1.0,-3.2228829860687256,1.1677030324935913,2.055180072784424,0.4365445077419281,0.9257768988609314,0.9257768988609314,0.0,185.9380798339844,167.0,76063.09375,0.0,2928.414306640625,1.0,278.1499938964844,282.98712158203125,300.3997802734375,305.35430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36007.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430661559104919,1.0,0.0,0.0,3.758436679840088,3.7584617137908936,9.42557335292804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.0908203125,0.0,1657.2440185546875,1895.4371337890625,0.0,2870.375244140625,0.9295746088027954,1.0,0.0,3.0,1.0,0.0
18013020,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8550329208374023,0.4208884835243225,0.3811128437519073,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488830566406,0.9190263748168944,0.5209813117980957,0.4946795105934143,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8652067184448242,0.4366829097270965,0.3072566986083984,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8555220365524292,0.4218851923942566,0.4020346999168396,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7159616351127625,0.240844190120697,1.1003528833389282,284.9488830566406,284.95001220703125,302.1978454589844,297.3927001953125,299.0379638671875,297.2391357421875,284.9488830566406,1.0,0.6121734976768494,0.4814479053020477,0.4814479053020477,1.0,1.0,-3.224672555923462,1.1648727655410769,2.059799671173096,0.4331543147563934,0.9249300956726074,0.9249300956726074,0.0,176.7067108154297,155.0,75996.734375,0.0,2881.392822265625,1.0,278.1499938964844,282.9850158691406,300.3930969238281,305.34326171875,293.1499938964844,293.1499938964844,278.1499938964844,36040.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431356549263,1.0,0.0,0.0,3.7567601203918457,3.756785392761232,9.417166211278528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.443359375,0.0,1655.5352783203125,1895.4371337890625,0.0,2871.025146484375,0.9292263984680176,1.0,0.0,3.0,1.0,0.0
18013080,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8550329208374023,0.4208884835243225,0.3811128437519073,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488830566406,0.9190263748168944,0.5209813117980957,0.4946795105934143,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8652067184448242,0.4366829097270965,0.3072566986083984,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8555220365524292,0.4218851923942566,0.4020346999168396,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7159616351127625,0.240844190120697,1.1003528833389282,284.9488830566406,284.95001220703125,302.1978454589844,297.3927001953125,299.0379638671875,297.2391357421875,284.9488830566406,1.0,0.6121734976768494,0.4814479053020477,0.4814479053020477,1.0,1.0,-3.224672555923462,1.1648727655410769,2.059799671173096,0.4331543147563934,0.9249300956726074,0.9249300956726074,0.0,176.7067108154297,155.0,75996.734375,0.0,2881.392822265625,1.0,278.1499938964844,282.9850158691406,300.3930969238281,305.34326171875,293.1499938964844,293.1499938964844,278.1499938964844,36040.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431356549263,1.0,0.0,0.0,3.7567601203918457,3.756785392761232,9.417166211278528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.443359375,0.0,1655.5352783203125,1895.4371337890625,0.0,2871.025146484375,0.9292263984680176,1.0,0.0,3.0,1.0,0.0
18013140,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8671510815620422,0.4211345314979553,0.3809926211833954,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9357861280441284,0.5233016610145569,0.4964460730552673,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8780977129936218,0.437515527009964,0.3075670301914215,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8682215213775635,0.4229645133018493,0.4026864767074585,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7254431247711182,0.2409327626228332,1.099015474319458,284.948974609375,284.95001220703125,302.2273254394531,297.3868408203125,299.0448303222656,297.24041748046875,284.948974609375,1.0,0.6073596477508545,0.4800445139408111,0.4800445139408111,1.0,1.0,-3.22620153427124,1.1624363660812378,2.063765287399292,0.4303347468376159,0.9243926405906676,0.9243926405906676,0.0,167.79046630859375,155.0,75938.2109375,0.0,2835.509521484375,1.0,278.1499938964844,282.98345947265625,300.3871459960937,305.3334350585937,293.1499938964844,293.1499938964844,278.1499938964844,36049.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431776165962219,1.0,0.0,0.0,3.7550625801086426,3.755087614059448,9.408656751475064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.4736328125,0.0,1653.612060546875,1895.4371337890625,0.0,2871.417724609375,0.9288533926010132,1.0,0.0,3.0,1.0,0.0
18013200,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8694725632667542,0.421177864074707,0.3809709250926971,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.9389235377311708,0.5236937999725342,0.4967676699161529,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8805552124977112,0.4376619756221771,0.3076211214065552,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8706493377685547,0.4231540858745575,0.4028002023696899,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7272018194198608,0.2409500628709793,1.098784565925598,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.046142578125,297.2408447265625,284.9490051269531,1.0,0.6065032482147217,0.4797994494438171,0.4797994494438171,1.0,1.0,-3.2264859676361084,1.162015438079834,2.0644705295562744,0.4298479855060577,0.9243160486221312,0.9243160486221312,0.0,166.20486450195312,143.0,75928.25,0.0,2827.371337890625,1.0,278.1499938964844,282.98321533203125,300.3860778808594,305.3316955566406,293.1499938964844,293.1499938964844,278.1499938964844,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431873917579651,1.0,0.0,0.0,3.754767179489136,3.754792213439941,9.407176548847928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.4140625,0.0,1653.272216796875,1895.4371337890625,0.0,2871.509033203125,0.9287881851196288,1.0,0.0,3.0,1.0,0.0
18013260,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8873752951622009,0.4214704930782318,0.3808104395866394,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491882324219,0.961462140083313,0.5263665914535522,0.498853325843811,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8993544578552246,0.4386638700962066,0.3079848885536194,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.889308512210846,0.4244483709335327,0.4035670161247253,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7406234741210938,0.2410994172096252,1.097305417060852,284.9491882324219,284.95001220703125,302.2665405273437,297.3783264160156,299.0541076660156,297.2422790527344,284.9491882324219,1.0,0.6004669666290283,0.4782352447509765,0.4782352447509765,1.0,1.0,-3.228383302688598,1.159331440925598,2.069051742553711,0.4268392324447632,0.9238815307617188,0.9238815307617188,0.0,155.06915283203125,131.0,75863.359375,0.0,2769.96630859375,1.0,278.1499938964844,282.9814453125,300.37860107421875,305.31988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36049.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432521224021912,1.0,0.0,0.0,3.752938985824585,3.752964019775391,9.398018505635264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.916015625,0.0,1651.1171875,1895.4371337890625,0.0,2872.114501953125,0.9283781051635742,1.0,0.0,3.0,1.0,0.0
18013320,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8873752951622009,0.4214704930782318,0.3808104395866394,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491882324219,0.961462140083313,0.5263665914535522,0.498853325843811,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8993544578552246,0.4386638700962066,0.3079848885536194,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.889308512210846,0.4244483709335327,0.4035670161247253,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7406234741210938,0.2410994172096252,1.097305417060852,284.9491882324219,284.95001220703125,302.2665405273437,297.3783264160156,299.0541076660156,297.2422790527344,284.9491882324219,1.0,0.6004669666290283,0.4782352447509765,0.4782352447509765,1.0,1.0,-3.228383302688598,1.159331440925598,2.069051742553711,0.4268392324447632,0.9238815307617188,0.9238815307617188,0.0,155.06915283203125,131.0,75863.359375,0.0,2769.96630859375,1.0,278.1499938964844,282.9814453125,300.37860107421875,305.31988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36049.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432521224021912,1.0,0.0,0.0,3.752938985824585,3.752964019775391,9.398018505635264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.916015625,0.0,1651.1171875,1895.4371337890625,0.0,2872.114501953125,0.9283781051635742,1.0,0.0,3.0,1.0,0.0
18013380,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9094265699386596,0.4217571914196014,0.380632996559143,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.94927978515625,0.9845776557922364,0.5290666222572327,0.5009236335754395,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9236489534378052,0.4396779835224151,0.3083483278751373,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9123807549476624,0.4257575869560241,0.4043359458446502,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7573394775390625,0.2412810623645782,1.0959151983261108,284.94927978515625,284.95001220703125,302.30010986328125,297.3702697753906,299.0617980957031,297.24371337890625,284.94927978515625,1.0,0.5942127704620361,0.476671040058136,0.476671040058136,1.0,1.0,-3.2303500175476074,1.1566506624221802,2.073699474334717,0.4238892793655395,0.9234619736671448,0.9234619736671448,0.0,143.58387756347656,119.0,75798.8125,0.0,2710.707763671875,1.0,278.1499938964844,282.9795837402344,300.3706359863281,305.3076477050781,293.1499938964844,293.1499938964844,278.1499938964844,36047.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433380126953125,1.0,0.0,0.0,3.75119686126709,3.751221895217896,9.389294746142696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.3251953125,0.0,1649.0621337890625,1895.4371337890625,0.0,2872.917724609375,0.927985906600952,1.0,0.0,3.0,1.0,0.0
18013440,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9094265699386596,0.4217571914196014,0.380632996559143,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.94927978515625,0.9845776557922364,0.5290666222572327,0.5009236335754395,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9236489534378052,0.4396779835224151,0.3083483278751373,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9123807549476624,0.4257575869560241,0.4043359458446502,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7573394775390625,0.2412810623645782,1.0959151983261108,284.94927978515625,284.95001220703125,302.30010986328125,297.3702697753906,299.0617980957031,297.24371337890625,284.94927978515625,1.0,0.5942127704620361,0.476671040058136,0.476671040058136,1.0,1.0,-3.2303500175476074,1.1566506624221802,2.073699474334717,0.4238892793655395,0.9234619736671448,0.9234619736671448,0.0,143.58387756347656,119.0,75798.8125,0.0,2710.707763671875,1.0,278.1499938964844,282.9795837402344,300.3706359863281,305.3076477050781,293.1499938964844,293.1499938964844,278.1499938964844,36047.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433380126953125,1.0,0.0,0.0,3.75119686126709,3.751221895217896,9.389294746142696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.3251953125,0.0,1649.0621337890625,1895.4371337890625,0.0,2872.917724609375,0.927985906600952,1.0,0.0,3.0,1.0,0.0
18013500,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9233014583587646,0.4218983352184295,0.3805417418479919,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.94927978515625,0.9956412315368652,0.5304234027862549,0.5019618272781372,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9383150339126588,0.4401862323284149,0.3085304796695709,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9268730282783508,0.4264140129089355,0.4047214984893799,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7672620415687561,0.2413770407438278,1.0952404737472534,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.0655517578125,297.2444152832031,284.94927978515625,1.0,0.5910464525222778,0.4758889377117157,0.4758889377117157,1.0,1.0,-3.231276273727417,1.155278205871582,2.075997829437256,0.4223987758159637,0.9232122898101808,0.9232122898101808,0.0,137.81015014648438,119.0,75765.21875,0.0,2680.83349609375,1.0,278.1499938964844,282.9786071777344,300.3664855957031,305.3013610839844,293.1499938964844,293.1499938964844,278.1499938964844,36048.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433935046195984,1.0,0.0,0.0,3.7503063678741455,3.750331401824951,9.38483765366982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.2939453125,0.0,1648.0240478515625,1895.4371337890625,0.0,2873.4365234375,0.9277856945991516,1.0,0.0,3.0,1.0,0.0
