time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.934647023677826,0.4219898879528045,0.3804836869239807,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9441223144531,0.9990000128746032,0.5323116183280945,0.4953029751777649,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9497928023338318,0.4406523704528808,0.3087427020072937,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9386659264564514,0.4270318746566772,0.4051499366760254,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7753499150276184,0.2414454817771911,1.0948015451431274,284.94415283203125,284.95001220703125,302.33319091796875,297.3616638183594,299.06988525390625,297.2469787597656,284.9435729980469,1.0,0.5873056650161743,0.4751176238059997,0.4751176238059997,1.0,1.0,-3.223541736602783,1.150471568107605,2.0730700492858887,0.4196562469005584,0.9182429313659668,0.9182429313659668,0.0,133.2295684814453,107.0,75577.4609375,0.0,2639.94287109375,1.0,278.1499938964844,282.9745788574219,300.3615417480469,305.2888488769531,293.1499938964844,293.1499938964844,278.1499938964844,36222.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433406949043274,1.0,0.0,0.0,3.744550466537476,3.744575500488281,9.356052714792896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.291015625,0.0,1642.6348876953125,1895.4371337890625,0.0,2872.942626953125,0.9265512824058532,1.0,0.0,3.0,1.0,0.0
18013620,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9537737369537354,0.4220491051673889,0.3803260028362274,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.92987060546875,0.9990000128746032,0.5386604070663452,0.4691536724567413,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9684430956840516,0.441478818655014,0.3091477453708648,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.95842307806015,0.4281739890575409,0.405990719795227,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7896468043327332,0.2415358573198318,1.094012975692749,284.92987060546875,284.95001220703125,302.3657531738281,297.3524475097656,299.0843200683594,297.26275634765625,284.92950439453125,1.0,0.5783401727676392,0.4735749661922455,0.4735749661922455,1.0,1.0,-3.1924848556518555,1.134730577468872,2.0577542781829834,0.4111143350601196,0.899167001247406,0.899167001247406,0.0,125.19483184814452,127.0,74809.1484375,0.0,2534.358154296875,1.0,278.1499938964844,282.9700622558594,300.3479309082031,305.23468017578125,293.1499938964844,293.1499938964844,278.1499938964844,37009.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424851894378662,1.0,0.0,0.0,3.709188938140869,3.709213733673096,9.180180313705932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.6513671875,0.0,1607.6988525390625,1895.4371337890625,0.0,2864.943115234375,0.9191113114356996,1.0,0.0,3.0,1.0,0.0
18013680,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9537737369537354,0.4220491051673889,0.3803260028362274,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.92987060546875,0.9990000128746032,0.5386604070663452,0.4691536724567413,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9684430956840516,0.441478818655014,0.3091477453708648,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.95842307806015,0.4281739890575409,0.405990719795227,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7896468043327332,0.2415358573198318,1.094012975692749,284.92987060546875,284.95001220703125,302.3657531738281,297.3524475097656,299.0843200683594,297.26275634765625,284.92950439453125,1.0,0.5783401727676392,0.4735749661922455,0.4735749661922455,1.0,1.0,-3.1924848556518555,1.134730577468872,2.0577542781829834,0.4111143350601196,0.899167001247406,0.899167001247406,0.0,125.19483184814452,127.0,74809.1484375,0.0,2534.358154296875,1.0,278.1499938964844,282.9700622558594,300.3479309082031,305.23468017578125,293.1499938964844,293.1499938964844,278.1499938964844,37009.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424851894378662,1.0,0.0,0.0,3.709188938140869,3.709213733673096,9.180180313705932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.6513671875,0.0,1607.6988525390625,1895.4371337890625,0.0,2864.943115234375,0.9191113114356996,1.0,0.0,3.0,1.0,0.0
18013740,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9548588395118712,0.4222286343574524,0.3804212510585785,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5453340411186218,0.4677945077419281,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9699153304100036,0.4423249363899231,0.3096860945224762,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9602161645889282,0.429292768239975,0.4069786071777344,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7906144857406616,0.2417694330215454,1.0947446823120115,284.9469909667969,284.95001220703125,302.3937683105469,297.3439636230469,299.1024475097656,297.28277587890625,284.9479064941406,1.0,0.5791652798652649,0.4722282290458679,0.4722282290458679,1.0,1.0,-3.1936235427856445,1.1322400569915771,2.0613834857940674,0.4077790677547455,0.9031957983970642,0.9031957983970642,0.0,124.86932373046876,127.0,74612.8828125,0.0,2534.87841796875,1.0,278.1499938964844,282.98712158203125,300.3374938964844,305.1952514648437,293.1499938964844,293.1499938964844,278.1499938964844,36544.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411988019943237,1.0,0.0,0.0,3.685879468917847,3.685903787612915,9.06516106624622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.5654296875,0.0,1577.5653076171875,1895.4371337890625,0.0,2852.91796875,0.913860321044922,1.0,0.0,3.0,1.0,0.0
18013800,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9539703130722046,0.4222669601440429,0.3804626762866974,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9544677734375,0.9990000128746032,0.5461111664772034,0.4690548479557037,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9691652059555054,0.4424599111080169,0.30978524684906,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9594545960426332,0.4294664859771728,0.4071496129035949,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.789943516254425,0.2418133020401001,1.0949814319610596,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.104736328125,297.2850036621094,284.9506225585937,1.0,0.5797511339187622,0.4720323383808136,0.4720323383808136,1.0,1.0,-3.1957943439483643,1.132663607597351,2.0631308555603027,0.4076858162879944,0.90492582321167,0.90492582321167,0.0,125.27398681640624,147.0,74638.1015625,0.0,2541.348876953125,1.0,278.1499938964844,282.98876953125,300.3367614746094,305.1942443847656,293.1499938964844,293.1499938964844,278.1499938964844,36404.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841098427772522,1.0,0.0,0.0,3.685969591140747,3.685993909835816,9.065604444913332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.869140625,0.0,1576.6085205078125,1895.4371337890625,0.0,2851.979736328125,0.9137752056121826,1.0,0.0,3.0,1.0,0.0
18013860,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9453686475753784,0.4224739372730255,0.380754292011261,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9630126953125,0.9990000128746032,0.5490545630455017,0.4810813665390014,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.96155446767807,0.4431918561458587,0.3103734850883484,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9516215920448304,0.4304065406322479,0.4081418216228485,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7835124135017395,0.2420462518930435,1.0965756177902222,284.9630126953125,284.95001220703125,302.4192810058594,297.335693359375,299.11346435546875,297.28912353515625,284.9638061523437,1.0,0.5847451686859131,0.4712964296340942,0.4712964296340942,1.0,1.0,-3.214406490325928,1.1383360624313354,2.076070547103882,0.4090703427791595,0.917405903339386,0.917405903339386,0.0,129.10275268554688,147.0,74954.2890625,0.0,2599.107177734375,1.0,278.1499938964844,282.9939880371094,300.3347473144531,305.2048034667969,293.1499938964844,293.1499938964844,278.1499938964844,35688.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411861062049866,1.0,0.0,0.0,3.698028564453125,3.698052883148194,9.125019460043404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.759765625,0.0,1584.8973388671875,1895.4371337890625,0.0,2852.798828125,0.9159778356552124,1.0,0.0,3.0,1.0,0.0
18013920,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.939779818058014,0.4225637018680572,0.3809115886688232,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.96826171875,0.9990000128746032,0.549841582775116,0.4888594448566437,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9564726948738098,0.4435329735279083,0.3106683492660522,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9464104771614076,0.4308461546897888,0.4086334407329559,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7794389128684998,0.2421454340219497,1.0974156856536863,284.96826171875,284.95001220703125,302.4292907714844,297.3323059082031,299.11572265625,297.2879333496094,284.9689636230469,1.0,0.5878375172615051,0.4709501266479492,0.4709501266479492,1.0,1.0,-3.225897312164306,1.1420857906341553,2.083811521530152,0.4102087020874023,0.9243107438087464,0.9243107438087464,0.0,131.6017608642578,167.0,75172.171875,0.0,2635.820068359375,1.0,278.1499938964844,282.9945373535156,300.3341369628906,305.2156982421875,293.1499938964844,293.1499938964844,278.1499938964844,35383.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415077924728394,1.0,0.0,0.0,3.708568334579468,3.7085928916931152,9.177109063784884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.974609375,0.0,1594.619873046875,1895.4371337890625,0.0,2855.805908203125,0.9181219935417176,1.0,0.0,3.0,1.0,0.0
18013980,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.916897177696228,0.4227676689624786,0.3814466893672943,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794921875,0.9990000128746032,0.5495052933692932,0.5203040838241577,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9345703721046448,0.4445440173149109,0.3116381466388702,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9244036674499512,0.4321678876876831,0.4102376699447632,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7632150650024414,0.2423574179410934,1.1001805067062378,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1141967773437,297.2704467773437,284.9798889160156,1.0,0.6002179980278015,0.4698678851127624,0.4698678851127624,1.0,1.0,-3.2706613540649414,1.157213568687439,2.113447666168213,0.4153112471103668,0.9484469294548036,0.9484469294548036,0.0,142.37806701660156,187.0,76072.796875,0.0,2787.068603515625,1.0,278.1499938964844,282.9885559082031,300.3313903808594,305.2676086425781,293.1499938964844,293.1499938964844,278.1499938964844,34670.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436200618743896,1.0,0.0,0.0,3.758222341537476,3.758247137069702,9.424498443877384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.501953125,0.0,1646.6927490234375,1895.4371337890625,0.0,2875.55517578125,0.928743541240692,1.0,0.0,3.0,1.0,0.0
18014040,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.916897177696228,0.4227676689624786,0.3814466893672943,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794921875,0.9990000128746032,0.5495052933692932,0.5203040838241577,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9345703721046448,0.4445440173149109,0.3116381466388702,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9244036674499512,0.4321678876876831,0.4102376699447632,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7632150650024414,0.2423574179410934,1.1001805067062378,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1141967773437,297.2704467773437,284.9798889160156,1.0,0.6002179980278015,0.4698678851127624,0.4698678851127624,1.0,1.0,-3.2706613540649414,1.157213568687439,2.113447666168213,0.4153112471103668,0.9484469294548036,0.9484469294548036,0.0,142.37806701660156,187.0,76072.796875,0.0,2787.068603515625,1.0,278.1499938964844,282.9885559082031,300.3313903808594,305.2676086425781,293.1499938964844,293.1499938964844,278.1499938964844,34670.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436200618743896,1.0,0.0,0.0,3.758222341537476,3.758247137069702,9.424498443877384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.501953125,0.0,1646.6927490234375,1895.4371337890625,0.0,2875.55517578125,0.928743541240692,1.0,0.0,3.0,1.0,0.0
18014100,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8970363736152649,0.422698438167572,0.3818091452121734,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9684753417969,0.9835997223854064,0.5489720106124878,0.5207088589668274,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9131386280059814,0.4448989033699035,0.3122083842754364,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9039680361747742,0.4326857626438141,0.4111594259738922,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7484305500984192,0.2423077523708343,1.102031707763672,284.9685363769531,284.95001220703125,302.4755859375,297.315673828125,299.11053466796875,297.2590026855469,284.967529296875,1.0,0.6063055992126465,0.4693267941474914,0.4693267941474914,1.0,1.0,-3.275695323944092,1.1578971147537231,2.117798089981079,0.4154397249221802,0.948850393295288,0.948850393295288,0.0,152.2044219970703,187.0,76251.6171875,0.0,2852.4033203125,1.0,278.1499938964844,282.97332763671875,300.32745361328125,305.28619384765625,293.1499938964844,293.1499938964844,278.1499938964844,34829.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449417948722839,1.0,0.0,0.0,3.780025005340576,3.780050039291382,9.534164178148784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.44140625,0.0,1673.625732421875,1895.4371337890625,0.0,2887.919189453125,0.933583438396454,1.0,0.0,3.0,1.0,0.0
18014160,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8801921010017395,0.4225380718708038,0.3820761442184448,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9577331542969,0.966746151447296,0.5490643382072449,0.5209046602249146,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8956895470619202,0.4451747536659241,0.3127142190933227,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8873488306999207,0.4331315457820892,0.4120007455348968,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.735696017742157,0.2421946823596954,1.1035171747207642,284.9577941894531,284.95001220703125,302.49072265625,297.309814453125,299.1071472167969,297.2510681152344,284.9571838378906,1.0,0.6123769283294678,0.4682080447673797,0.4682080447673797,1.0,1.0,-3.2797112464904785,1.156976342201233,2.122734785079956,0.4136254787445068,0.9455665349960328,0.9455665349960328,0.0,162.1488037109375,207.0,76314.3515625,0.0,2916.475830078125,1.0,278.1499938964844,282.9617614746094,300.32061767578125,305.2892761230469,293.1499938964844,293.1499938964844,278.1499938964844,35218.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459773659706116,1.0,0.0,0.0,3.7915468215942383,3.791572093963623,9.592374681233196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.4453125,0.0,1690.347900390625,1895.4371337890625,0.0,2897.609375,0.9363998770713806,1.0,0.0,3.0,1.0,0.0
18014220,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8525915741920471,0.4221299886703491,0.3824720978736877,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9494323730469,0.934298574924469,0.5502967238426208,0.5225245356559753,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8675669431686401,0.4456411600112915,0.3136282861232757,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8599931001663208,0.4339371025562286,0.4135573804378509,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7142597436904907,0.2418880462646484,1.1059386730194092,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.1037902832031,297.2416076660156,284.9493408203125,1.0,0.624494731426239,0.4659705460071563,0.4659705460071563,1.0,1.0,-3.2880167961120605,1.1550244092941284,2.1329925060272217,0.4098026752471924,0.9415539503097534,0.9415539503097534,0.0,182.1654663085937,227.0,76361.4609375,0.0,3046.4931640625,1.0,278.1499938964844,282.9508972167969,300.3042297363281,305.2779235839844,293.1499938964844,293.1499938964844,278.1499938964844,35701.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472165465354919,1.0,0.0,0.0,3.801833868026733,3.801859140396118,9.644495548855048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.7509765625,0.0,1706.420166015625,1895.4371337890625,0.0,2909.207275390625,0.9390873312950134,1.0,0.0,3.0,1.0,0.0
18014280,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8525915741920471,0.4221299886703491,0.3824720978736877,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9494323730469,0.934298574924469,0.5502967238426208,0.5225245356559753,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8675669431686401,0.4456411600112915,0.3136282861232757,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8599931001663208,0.4339371025562286,0.4135573804378509,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7142597436904907,0.2418880462646484,1.1059386730194092,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.1037902832031,297.2416076660156,284.9493408203125,1.0,0.624494731426239,0.4659705460071563,0.4659705460071563,1.0,1.0,-3.2880167961120605,1.1550244092941284,2.1329925060272217,0.4098026752471924,0.9415539503097534,0.9415539503097534,0.0,182.1654663085937,227.0,76361.4609375,0.0,3046.4931640625,1.0,278.1499938964844,282.9508972167969,300.3042297363281,305.2779235839844,293.1499938964844,293.1499938964844,278.1499938964844,35701.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472165465354919,1.0,0.0,0.0,3.801833868026733,3.801859140396118,9.644495548855048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.7509765625,0.0,1706.420166015625,1895.4371337890625,0.0,2909.207275390625,0.9390873312950134,1.0,0.0,3.0,1.0,0.0
18014340,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8332025408744812,0.4217530190944671,0.3827967047691345,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9097092747688292,0.5519693493843079,0.5246495008468628,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8476639986038208,0.4460420310497284,0.3144211173057556,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8407723903656006,0.4346281886100769,0.4149073660373688,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6966679692268372,0.241582304239273,1.1079005002975464,284.9486999511719,284.95001220703125,302.5469665527344,297.28631591796875,299.10272216796875,297.23663330078125,284.9487609863281,1.0,0.6352987885475159,0.4639661610126495,0.4639661610126495,1.0,1.0,-3.2959022521972656,1.1533963680267334,2.142505884170532,0.4063720703125,0.9403656125068665,0.9403656125068665,0.0,200.1765594482422,227.0,76374.9921875,0.0,3164.942138671875,1.0,278.1499938964844,282.9471130371094,300.2904663085937,305.2644958496094,293.1499938964844,293.1499938964844,278.1499938964844,35865.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478606939315796,1.0,0.0,0.0,3.8053348064422607,3.8053603172302246,9.66226707532769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.8740234375,0.0,1711.9052734375,1895.4371337890625,0.0,2915.2373046875,0.9400118589401244,1.0,0.0,3.0,1.0,0.0
18014400,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8311812281608582,0.4217095077037811,0.3828348815441131,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9539794921875,0.9072577953338624,0.5521649718284607,0.5249201059341431,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8456050157546997,0.4460888803005218,0.3145135045051574,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8387822508811951,0.4347078800201416,0.4150638580322265,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6947633028030396,0.2415462434291839,1.1081264019012451,284.9487609863281,284.95001220703125,302.54998779296875,297.28497314453125,299.102783203125,297.236328125,284.9488220214844,1.0,0.6365506649017334,0.463733047246933,0.463733047246933,1.0,1.0,-3.296839952468872,1.1532118320465088,2.143628120422364,0.405970811843872,0.9403161406517028,0.9403161406517028,0.0,202.27940368652344,215.0,76376.2578125,0.0,3178.850341796875,1.0,278.1499938964844,282.94677734375,300.2889404296875,305.2629699707031,293.1499938964844,293.1499938964844,278.1499938964844,35877.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479263782501221,1.0,0.0,0.0,3.805644989013672,3.805670499801636,9.663842774898512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.5380859375,0.0,1712.3653564453125,1895.4371337890625,0.0,2915.8525390625,0.9400906562805176,1.0,0.0,3.0,1.0,0.0
18014460,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8223779201507568,0.4193134903907776,0.3813794553279876,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93475341796875,0.8980721831321716,0.5520168542861938,0.5255542397499084,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8370357155799866,0.4444763958454132,0.3139478862285614,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8305216431617737,0.4333232939243316,0.414544403553009,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6855266094207764,0.2389067709445953,1.1002548933029177,284.9347839355469,284.95001220703125,302.57879638671875,297.27362060546875,299.0902099609375,297.212158203125,284.9342956542969,1.0,0.6384272575378418,0.4621533751487732,0.4621533751487732,1.0,1.0,-3.285114526748657,1.144866704940796,2.1402478218078613,0.400511622428894,0.925977885723114,0.925977885723114,0.0,210.0452880859375,203.0,75955.2578125,0.0,3196.565185546875,1.0,278.1499938964844,282.9366760253906,300.27374267578125,305.2300720214844,293.1499938964844,293.1499938964844,278.1499938964844,36476.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480212092399597,1.0,0.0,0.0,3.792637586593628,3.792663097381592,9.59789417720458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.9677734375,0.0,1701.4332275390625,1895.4371337890625,0.0,2916.74072265625,0.9374445676803588,1.0,0.0,3.0,1.0,0.0
18014520,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8223779201507568,0.4193134903907776,0.3813794553279876,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93475341796875,0.8980721831321716,0.5520168542861938,0.5255542397499084,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8370357155799866,0.4444763958454132,0.3139478862285614,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8305216431617737,0.4333232939243316,0.414544403553009,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6855266094207764,0.2389067709445953,1.1002548933029177,284.9347839355469,284.95001220703125,302.57879638671875,297.27362060546875,299.0902099609375,297.212158203125,284.9342956542969,1.0,0.6384272575378418,0.4621533751487732,0.4621533751487732,1.0,1.0,-3.285114526748657,1.144866704940796,2.1402478218078613,0.400511622428894,0.925977885723114,0.925977885723114,0.0,210.0452880859375,203.0,75955.2578125,0.0,3196.565185546875,1.0,278.1499938964844,282.9366760253906,300.27374267578125,305.2300720214844,293.1499938964844,293.1499938964844,278.1499938964844,36476.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480212092399597,1.0,0.0,0.0,3.792637586593628,3.792663097381592,9.59789417720458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.9677734375,0.0,1701.4332275390625,1895.4371337890625,0.0,2916.74072265625,0.9374445676803588,1.0,0.0,3.0,1.0,0.0
18014580,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8228985667228699,0.4181403219699859,0.3800353109836578,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9346923828125,0.9001555442810059,0.552998960018158,0.5261757373809814,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8380385041236877,0.4440136849880218,0.3134013712406158,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8315794467926025,0.4329830110073089,0.4139367043972015,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6849289536476135,0.2372532486915588,1.0914782285690308,284.9346923828125,284.95001220703125,302.6069641113281,297.2654724121094,299.08624267578125,297.2015991210937,284.934814453125,1.0,0.6354808807373047,0.4605737030506134,0.4605737030506134,1.0,1.0,-3.272293329238892,1.136186599731445,2.1361067295074463,0.3944607973098755,0.9150812029838562,0.9150812029838562,0.0,207.9345092773437,191.0,75410.2421875,0.0,3156.5830078125,1.0,278.1499938964844,282.94219970703125,300.26025390625,305.1780090332031,293.1499938964844,293.1499938964844,278.1499938964844,36806.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846868634223938,1.0,0.0,0.0,3.760514736175537,3.760540008544922,9.4359990043813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.6279296875,0.0,1665.8460693359375,1895.4371337890625,0.0,2905.95068359375,0.9305649399757384,1.0,0.0,3.0,1.0,0.0
18014640,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8228985667228699,0.4181403219699859,0.3800353109836578,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9346923828125,0.9001555442810059,0.552998960018158,0.5261757373809814,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8380385041236877,0.4440136849880218,0.3134013712406158,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8315794467926025,0.4329830110073089,0.4139367043972015,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6849289536476135,0.2372532486915588,1.0914782285690308,284.9346923828125,284.95001220703125,302.6069641113281,297.2654724121094,299.08624267578125,297.2015991210937,284.934814453125,1.0,0.6354808807373047,0.4605737030506134,0.4605737030506134,1.0,1.0,-3.272293329238892,1.136186599731445,2.1361067295074463,0.3944607973098755,0.9150812029838562,0.9150812029838562,0.0,207.9345092773437,191.0,75410.2421875,0.0,3156.5830078125,1.0,278.1499938964844,282.94219970703125,300.26025390625,305.1780090332031,293.1499938964844,293.1499938964844,278.1499938964844,36806.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846868634223938,1.0,0.0,0.0,3.760514736175537,3.760540008544922,9.4359990043813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.6279296875,0.0,1665.8460693359375,1895.4371337890625,0.0,2905.95068359375,0.9305649399757384,1.0,0.0,3.0,1.0,0.0
18014700,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8254616260528564,0.4177939295768738,0.3795541822910309,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9373779296875,0.903950333595276,0.5537291765213013,0.5266779065132141,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.840907871723175,0.444029301404953,0.3132762312889099,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8344264626502991,0.4330493211746216,0.4138168394565582,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6869117021560669,0.2366900146007537,1.0880485773086548,284.9373474121094,284.95001220703125,302.6208190917969,297.26251220703125,299.086181640625,297.1992492675781,284.9375305175781,1.0,0.6331025958061218,0.4597838521003723,0.4597838521003723,1.0,1.0,-3.267897844314575,1.1326240301132202,2.1352739334106445,0.3917769491672516,0.91243577003479,0.91243577003479,0.0,204.66128540039065,191.0,75193.3984375,0.0,3128.72314453125,1.0,278.1499938964844,282.94635009765625,300.2562866210937,305.1576843261719,293.1499938964844,293.1499938964844,278.1499938964844,36770.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461630940437317,1.0,0.0,0.0,3.7464518547058105,3.746476888656616,9.365556934426422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.9765625,0.0,1649.0665283203125,1895.4371337890625,0.0,2899.34765625,0.9274126291275024,1.0,0.0,3.0,1.0,0.0
18014760,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.828952431678772,0.4175264239311218,0.3791313469409942,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.94024658203125,0.9090775847434998,0.5545440316200256,0.5272449254989624,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8447703719139099,0.4441317915916443,0.3132013082504272,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8382402658462524,0.4332025945186615,0.4137632548809051,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6898366808891296,0.2362365275621414,1.085030198097229,284.9402160644531,284.95001220703125,302.6345520019531,297.26031494140625,299.0875244140625,297.19793701171875,284.9403991699219,1.0,0.6303949356079102,0.4592142701148987,0.4592142701148987,1.0,1.0,-3.2642853260040283,1.1298519372940063,2.1344335079193115,0.3897101879119873,0.9108710289001464,0.9108710289001464,0.0,200.5844268798828,179.0,75014.6640625,0.0,3098.152587890625,1.0,278.1499938964844,282.9502868652344,300.2537536621094,305.14141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36686.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454800248146057,1.0,0.0,0.0,3.734529495239258,3.734554529190064,9.306044148615912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.3701171875,0.0,1634.5162353515625,1895.4371337890625,0.0,2892.955322265625,0.9246981739997864,1.0,0.0,3.0,1.0,0.0
18014820,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8380067348480225,0.4171077013015747,0.3783703148365021,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9446105957031,0.9227355122566224,0.5563250780105591,0.5284929275512695,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8547896146774292,0.4444754421710968,0.3131325542926788,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8480967879295349,0.4336530566215515,0.4137689173221588,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.697748601436615,0.2355446517467498,1.0798355340957642,284.9446105957031,284.95001220703125,302.6615295410156,297.2579650878906,299.0913391113281,297.1969299316406,284.9447326660156,1.0,0.6243875026702881,0.4580751061439514,0.4580751061439514,1.0,1.0,-3.258546829223633,1.1249457597732544,2.133600950241089,0.3858810663223266,0.9090890884399414,0.9090890884399414,0.0,191.0031890869141,167.0,74732.8046875,0.0,3032.459228515625,1.0,278.1499938964844,282.9559936523437,300.2518615722656,305.1181030273437,293.1499938964844,293.1499938964844,278.1499938964844,36492.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442563414573669,1.0,0.0,0.0,3.716254472732544,3.716279029846192,9.215186764777172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.25390625,0.0,1611.88623046875,1895.4371337890625,0.0,2881.506591796875,0.9204757213592528,1.0,0.0,3.0,1.0,0.0
18014880,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8380067348480225,0.4171077013015747,0.3783703148365021,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9446105957031,0.9227355122566224,0.5563250780105591,0.5284929275512695,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8547896146774292,0.4444754421710968,0.3131325542926788,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8480967879295349,0.4336530566215515,0.4137689173221588,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.697748601436615,0.2355446517467498,1.0798355340957642,284.9446105957031,284.95001220703125,302.6615295410156,297.2579650878906,299.0913391113281,297.1969299316406,284.9447326660156,1.0,0.6243875026702881,0.4580751061439514,0.4580751061439514,1.0,1.0,-3.258546829223633,1.1249457597732544,2.133600950241089,0.3858810663223266,0.9090890884399414,0.9090890884399414,0.0,191.0031890869141,167.0,74732.8046875,0.0,3032.459228515625,1.0,278.1499938964844,282.9559936523437,300.2518615722656,305.1181030273437,293.1499938964844,293.1499938964844,278.1499938964844,36492.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442563414573669,1.0,0.0,0.0,3.716254472732544,3.716279029846192,9.215186764777172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.25390625,0.0,1611.88623046875,1895.4371337890625,0.0,2881.506591796875,0.9204757213592528,1.0,0.0,3.0,1.0,0.0
18014940,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8486811518669128,0.4167702496051788,0.3776990473270416,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9386435747146606,0.558147132396698,0.5297420620918274,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8665991425514221,0.4448675811290741,0.313111662864685,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8597038388252258,0.4341462552547455,0.413835197687149,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7071772813796997,0.2351064682006836,1.0758711099624634,284.9465026855469,284.95001220703125,302.6856994628906,297.2580871582031,299.0954284667969,297.1971435546875,284.9465637207031,1.0,0.6183896660804749,0.4570312798023224,0.4570312798023224,1.0,1.0,-3.254528045654297,1.1209250688552856,2.133603096008301,0.382566899061203,0.907989263534546,0.907989263534546,0.0,181.071517944336,167.0,74543.8046875,0.0,2968.697021484375,1.0,278.1499938964844,282.9586486816406,300.25299072265625,305.1054382324219,293.1499938964844,293.1499938964844,278.1499938964844,36362.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433639407157898,1.0,0.0,0.0,3.704921722412109,3.704946279525757,9.159069236375216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.451171875,0.0,1597.8895263671875,1895.4371337890625,0.0,2873.159912109375,0.9178407788276672,1.0,0.0,3.0,1.0,0.0
18015000,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8497452139854431,0.4167396426200866,0.3776375353336334,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.956787109375,0.9401882290840148,0.558307945728302,0.5298646092414856,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677739500999451,0.4449042379856109,0.3131100535392761,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8608596324920654,0.4341921210289001,0.4138416647911072,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7081050276756287,0.2350697815418243,1.0755226612091064,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.095947265625,297.1974182128906,284.9467163085937,1.0,0.6178340315818787,0.4569359123706817,0.4569359123706817,1.0,1.0,-3.2541868686676025,1.1205676794052124,2.13361930847168,0.3822667002677917,0.9078952670097352,0.9078952670097352,0.0,180.1486358642578,155.0,74527.7578125,0.0,2962.849609375,1.0,278.1499938964844,282.9588623046875,300.25311279296875,305.1044311523437,293.1499938964844,293.1499938964844,278.1499938964844,36352.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432808518409729,1.0,0.0,0.0,3.703976631164551,3.704001426696777,9.154397844213236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.841796875,0.0,1596.7291259765625,1895.4371337890625,0.0,2872.383056640625,0.917621374130249,1.0,0.0,3.0,1.0,0.0
18015060,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8603855967521667,0.4164687693119049,0.3770757615566253,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9473876953125,0.9548989534378052,0.5598040223121643,0.5309575200080872,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8794618248939514,0.4452532529830932,0.3131003379821777,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8723766803741455,0.4346216320991516,0.4139050841331482,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7169137001037598,0.2347870618104934,1.0725736618041992,284.9473571777344,284.95001220703125,302.70751953125,297.260009765625,299.0990905761719,297.1977844238281,284.9473876953125,1.0,0.6126813292503357,0.456016480922699,0.456016480922699,1.0,1.0,-3.25134539604187,1.1172959804534912,2.134049415588379,0.3794638812541961,0.9069807529449464,0.9069807529449464,0.0,171.52891540527344,155.0,74398.6328125,0.0,2909.00634765625,1.0,278.1499938964844,282.9600524902344,300.2554931640625,305.0975646972656,293.1499938964844,293.1499938964844,278.1499938964844,36284.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426259160041809,1.0,0.0,0.0,3.696689367294312,3.696713924407959,9.118412549469211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.271484375,0.0,1587.8916015625,1895.4371337890625,0.0,2866.2587890625,0.9159370064735411,1.0,0.0,3.0,1.0,0.0
18015120,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8640888333320618,0.4163854420185089,0.3768984675407409,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.947509765625,0.959684431552887,0.5602836012840271,0.5312983989715576,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8834999799728394,0.4453679621219635,0.313099056482315,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8763651251792908,0.4347603023052215,0.4139264523983001,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7198033928871155,0.2347090244293213,1.071690797805786,284.9474792480469,284.95001220703125,302.713623046875,297.2608337402344,299.1000671386719,297.19793701171875,284.947509765625,1.0,0.6110306978225708,0.455726146697998,0.455726146697998,1.0,1.0,-3.2505042552948,1.1162821054458618,2.1342222690582275,0.378584086894989,0.9066752195358276,0.9066752195358276,0.0,168.762451171875,143.0,74361.296875,0.0,2891.894775390625,1.0,278.1499938964844,282.9603271484375,300.2564697265625,305.09588623046875,293.1499938964844,293.1499938964844,278.1499938964844,36269.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424304723739624,1.0,0.0,0.0,3.694638252258301,3.694662570953369,9.108295557780366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.3974609375,0.0,1585.43994140625,1895.4371337890625,0.0,2864.43115234375,0.915465772151947,1.0,0.0,3.0,1.0,0.0
18015180,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8814568519592285,0.4160506725311279,0.3761653304100036,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.94781494140625,0.9797434210777284,0.5622999668121338,0.5327282547950745,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9021942019462584,0.4458683133125305,0.3131051659584045,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8949000239372253,0.4353496432304382,0.4140219092369079,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7328068017959595,0.2344224601984024,1.0681785345077517,284.94781494140625,284.95001220703125,302.7388000488281,297.2656555175781,299.1041259765625,297.19873046875,284.94781494140625,1.0,0.6040838360786438,0.4545164108276367,0.4545164108276367,1.0,1.0,-3.247239112854004,1.1121469736099243,2.13509202003479,0.3749279677867889,0.9054223895072936,0.9054223895072936,0.0,157.11434936523438,131.0,74218.7421875,0.0,2820.5166015625,1.0,278.1499938964844,282.9612121582031,300.2615966796875,305.09100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36221.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416318297386169,1.0,0.0,0.0,3.686886787414551,3.686911106109619,9.070117243936692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.38671875,0.0,1576.26953125,1895.4371337890625,0.0,2856.965087890625,0.9136931300163268,1.0,0.0,3.0,1.0,0.0
18015240,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8814568519592285,0.4160506725311279,0.3761653304100036,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.94781494140625,0.9797434210777284,0.5622999668121338,0.5327282547950745,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9021942019462584,0.4458683133125305,0.3131051659584045,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8949000239372253,0.4353496432304382,0.4140219092369079,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7328068017959595,0.2344224601984024,1.0681785345077517,284.94781494140625,284.95001220703125,302.7388000488281,297.2656555175781,299.1041259765625,297.19873046875,284.94781494140625,1.0,0.6040838360786438,0.4545164108276367,0.4545164108276367,1.0,1.0,-3.247239112854004,1.1121469736099243,2.13509202003479,0.3749279677867889,0.9054223895072936,0.9054223895072936,0.0,157.11434936523438,131.0,74218.7421875,0.0,2820.5166015625,1.0,278.1499938964844,282.9612121582031,300.2615966796875,305.09100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36221.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416318297386169,1.0,0.0,0.0,3.686886787414551,3.686911106109619,9.070117243936692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.38671875,0.0,1576.26953125,1895.4371337890625,0.0,2856.965087890625,0.9136931300163268,1.0,0.0,3.0,1.0,0.0
18015300,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8914303779602051,0.4158898890018463,0.3758025169372558,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9479675292969,0.9895586967468262,0.5633151531219482,0.5334479808807373,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9133116602897644,0.4461303949356079,0.3131148219108581,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9054536819458008,0.4356497228145599,0.4140730798244476,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7401753664016724,0.2342967987060547,1.06649911403656,284.9479675292969,284.95001220703125,302.7511291503906,297.2688293457031,299.1060791015625,297.1991882324219,284.94793701171875,1.0,0.6005792617797852,0.4539115130901336,0.4539115130901336,1.0,1.0,-3.2457211017608643,1.1101223230361938,2.13559889793396,0.3730959594249725,0.9048207402229308,0.9048207402229308,0.0,151.2439422607422,131.0,74153.8359375,0.0,2784.860595703125,1.0,278.1499938964844,282.96160888671875,300.2648010253906,305.089599609375,293.1499938964844,293.1499938964844,278.1499938964844,36203.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412319421768188,1.0,0.0,0.0,3.6833744049072266,3.683398723602295,9.05284366581327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.6259765625,0.0,1572.1522216796875,1895.4371337890625,0.0,2853.227294921875,0.9128930568695068,1.0,0.0,3.0,1.0,0.0
18015360,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.902089536190033,0.4157308340072632,0.3754476308822632,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476318359375,0.998762309551239,0.5643612146377563,0.5340502858161926,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9259271025657654,0.4463986158370971,0.3131335079669952,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9175498485565186,0.435950368642807,0.4141315221786499,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.748160183429718,0.2341797351837158,1.0648926496505735,284.9476623535156,284.95001220703125,302.7633361816406,297.2724609375,299.10809326171875,297.1997375488281,284.9475402832031,1.0,0.5970156192779541,0.4533334970474243,0.4533334970474243,1.0,1.0,-3.2434802055358887,1.1078763008117676,2.135603904724121,0.3712472319602966,0.9039189219474792,0.9039189219474792,0.0,145.46348571777344,119.0,74082.09375,0.0,2748.843505859375,1.0,278.1499938964844,282.9616394042969,300.2684631347656,305.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,36198.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408339023590088,1.0,0.0,0.0,3.679881095886232,3.679905414581299,9.035680363922438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.1904296875,0.0,1568.1683349609375,1895.4371337890625,0.0,2849.507568359375,0.9121001958847046,1.0,0.0,3.0,1.0,0.0
