time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9175730347633362,0.415270984172821,0.3748174905776977,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.933349609375,0.9990000128746032,0.5685125589370728,0.5116509795188904,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9434247016906738,0.446815937757492,0.3132458627223968,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9350408911705016,0.4364280104637146,0.4143428206443786,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7592944502830505,0.2338672131299972,1.0622735023498535,284.9333801269531,284.95001220703125,302.7872619628906,297.281005859375,299.115478515625,297.2089233398437,284.9329528808594,1.0,0.5881343483924866,0.4521774649620056,0.4521774649620056,1.0,1.0,-3.213766574859619,1.0937139987945557,2.1200525760650635,0.3637950420379638,0.8879008889198303,0.8879008889198303,0.0,137.13926696777344,107.0,73442.671875,0.0,2642.13134765625,1.0,278.1499938964844,282.9565734863281,300.2740783691406,305.0636901855469,293.1499938964844,293.1499938964844,278.45001220703125,36874.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395283818244934,1.0,0.0,0.0,3.651699304580689,3.651723623275757,8.89781404112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.92578125,0.0,1541.609130859375,1895.4371337890625,0.0,2837.309326171875,0.9061452746391296,1.0,0.0,3.0,1.0,0.0
18015480,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9175730347633362,0.415270984172821,0.3748174905776977,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.933349609375,0.9990000128746032,0.5685125589370728,0.5116509795188904,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9434247016906738,0.446815937757492,0.3132458627223968,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9350408911705016,0.4364280104637146,0.4143428206443786,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7592944502830505,0.2338672131299972,1.0622735023498535,284.9333801269531,284.95001220703125,302.7872619628906,297.281005859375,299.115478515625,297.2089233398437,284.9329528808594,1.0,0.5881343483924866,0.4521774649620056,0.4521774649620056,1.0,1.0,-3.213766574859619,1.0937139987945557,2.1200525760650635,0.3637950420379638,0.8879008889198303,0.8879008889198303,0.0,137.13926696777344,107.0,73442.671875,0.0,2642.13134765625,1.0,278.1499938964844,282.9565734863281,300.2740783691406,305.0636901855469,293.1499938964844,293.1499938964844,278.45001220703125,36874.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395283818244934,1.0,0.0,0.0,3.651699304580689,3.651723623275757,8.89781404112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.92578125,0.0,1541.609130859375,1895.4371337890625,0.0,2837.309326171875,0.9061452746391296,1.0,0.0,3.0,1.0,0.0
18015540,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.936679184436798,0.4153928458690643,0.3745195865631103,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5761944055557251,0.4848071932792663,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.962376058101654,0.447702944278717,0.3135530650615692,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9545056223869324,0.4372714757919311,0.4147445559501648,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7726317644119263,0.2338723391294479,1.0605337619781494,284.99761962890625,284.95001220703125,302.80914306640625,297.2904357910156,299.13458251953125,297.2371520996094,284.9941711425781,1.0,0.5785537362098694,0.4510950744152069,0.4510950744152069,1.0,1.0,-3.179891586303711,1.0781691074371338,2.101722478866577,0.3556201756000519,0.960717797279358,0.960717797279358,0.0,128.55874633789062,107.0,72298.46875,0.0,2528.346435546875,1.0,278.4410095214844,283.0475769042969,300.2662658691406,304.9304504394531,293.1499938964844,293.1499938964844,278.45001220703125,33486.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326760530471802,1.0,0.0,0.0,3.754136085510254,3.754160642623901,9.404014349456702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.890625,0.0,1632.7977294921875,1895.4371337890625,0.0,2773.37109375,0.9265316724777222,1.0,0.0,3.0,1.0,0.0
18015600,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9381465911865234,0.4153813123703003,0.3745090663433075,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0104675292969,0.9990000128746032,0.5768001079559326,0.482826828956604,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9637553691864014,0.4477491974830627,0.3135818541049957,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9559388756752014,0.4373167753219604,0.4147801995277405,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7736819386482239,0.2338712662458419,1.06045663356781,284.9924011230469,284.95001220703125,302.81060791015625,297.2911071777344,299.1361694335937,297.23956298828125,284.9892272949219,1.0,0.5778674483299255,0.4510214626789093,0.4510214626789093,1.0,1.0,-3.177483558654785,1.0770719051361084,2.1004114151000977,0.3550536036491394,0.9591153860092164,0.9591153860092164,0.0,127.94578552246094,127.0,72274.390625,0.0,2520.32666015625,1.0,278.4428405761719,283.0436706542969,300.2694091796875,304.9371032714844,293.1499938964844,293.1499938964844,278.1499938964844,33634.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326371908187866,1.0,0.0,0.0,3.757400274276733,3.757424831390381,9.42037502227322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.9638671875,0.0,1637.75,1895.4371337890625,0.0,2773.0087890625,0.9274008870124816,1.0,0.0,3.0,1.0,0.0
18015660,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.938580334186554,0.4144234359264374,0.3738464415073395,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.9990000128746032,0.5845064520835876,0.481393039226532,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9649090766906738,0.4478181004524231,0.3137551546096802,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9571964144706726,0.4374827444553375,0.4150770306587219,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7742278575897217,0.2336019575595855,1.059515118598938,284.9069519042969,284.95001220703125,302.8333435058594,297.30255126953125,299.15625,297.2626342773437,284.9087219238281,1.0,0.578048586845398,0.4504272639751434,0.4504272639751434,1.0,1.0,-3.174340009689331,1.074462890625,2.099877119064331,0.3524231016635895,0.8709973096847534,0.8709973096847534,0.0,127.40644073486328,147.0,72694.125,0.0,2511.3388671875,1.0,278.1571044921875,282.9453430175781,300.3075256347656,305.0660705566406,293.1499938964844,293.1499938964844,278.45001220703125,38594.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368090391159058,1.0,0.0,0.0,3.627572298049927,3.627596616744995,8.78062508036237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.1142578125,0.0,1527.655517578125,1895.4371337890625,0.0,2811.9169921875,0.90276437997818,1.0,0.0,3.0,1.0,0.0
18015720,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.938580334186554,0.4144234359264374,0.3738464415073395,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.9990000128746032,0.5845064520835876,0.481393039226532,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9649090766906738,0.4478181004524231,0.3137551546096802,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9571964144706726,0.4374827444553375,0.4150770306587219,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7742278575897217,0.2336019575595855,1.059515118598938,284.9069519042969,284.95001220703125,302.8333435058594,297.30255126953125,299.15625,297.2626342773437,284.9087219238281,1.0,0.578048586845398,0.4504272639751434,0.4504272639751434,1.0,1.0,-3.174340009689331,1.074462890625,2.099877119064331,0.3524231016635895,0.8709973096847534,0.8709973096847534,0.0,127.40644073486328,147.0,72694.125,0.0,2511.3388671875,1.0,278.1571044921875,282.9453430175781,300.3075256347656,305.0660705566406,293.1499938964844,293.1499938964844,278.45001220703125,38594.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368090391159058,1.0,0.0,0.0,3.627572298049927,3.627596616744995,8.78062508036237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.1142578125,0.0,1527.655517578125,1895.4371337890625,0.0,2811.9169921875,0.90276437997818,1.0,0.0,3.0,1.0,0.0
18015780,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9257330894470216,0.4147194623947143,0.3740032911300659,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0194396972656,0.9990000128746032,0.5891648530960083,0.4990080296993255,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.953613579273224,0.448965311050415,0.3144868612289428,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.945473849773407,0.4385223686695099,0.4160165786743164,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7652280330657959,0.2338027358055114,1.0607012510299685,285.0194702148437,284.95001220703125,302.85546875,297.3150939941406,299.1699523925781,297.2729797363281,285.0186462402344,1.0,0.5850432515144348,0.4498330950736999,0.4498330950736999,1.0,1.0,-3.199116468429565,1.0825225114822388,2.116593837738037,0.3547132909297943,0.9774122834205629,0.9774122834205629,0.0,133.0438232421875,167.0,72628.7265625,0.0,2590.638671875,1.0,278.4430847167969,283.0635681152344,300.2994689941406,304.9672546386719,293.1499938964844,293.1499938964844,278.1499938964844,33020.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305338621139526,1.0,0.0,0.0,3.758136987686157,3.7581615447998047,9.424069844499172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.625,0.0,1633.88623046875,1895.4371337890625,0.0,2753.416015625,0.9273442029953004,1.0,0.0,3.0,1.0,0.0
18015840,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9257330894470216,0.4147194623947143,0.3740032911300659,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0194396972656,0.9990000128746032,0.5891648530960083,0.4990080296993255,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.953613579273224,0.448965311050415,0.3144868612289428,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.945473849773407,0.4385223686695099,0.4160165786743164,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7652280330657959,0.2338027358055114,1.0607012510299685,285.0194702148437,284.95001220703125,302.85546875,297.3150939941406,299.1699523925781,297.2729797363281,285.0186462402344,1.0,0.5850432515144348,0.4498330950736999,0.4498330950736999,1.0,1.0,-3.199116468429565,1.0825225114822388,2.116593837738037,0.3547132909297943,0.9774122834205629,0.9774122834205629,0.0,133.0438232421875,167.0,72628.7265625,0.0,2590.638671875,1.0,278.4430847167969,283.0635681152344,300.2994689941406,304.9672546386719,293.1499938964844,293.1499938964844,278.1499938964844,33020.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305338621139526,1.0,0.0,0.0,3.758136987686157,3.7581615447998047,9.424069844499172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.625,0.0,1633.88623046875,1895.4371337890625,0.0,2753.416015625,0.9273442029953004,1.0,0.0,3.0,1.0,0.0
18015900,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9159342050552368,0.4143891036510467,0.374132752418518,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89434814453125,0.9990000128746032,0.5896008610725403,0.5131057500839233,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9443120360374452,0.4491709470748901,0.3149190545082092,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9359468221664428,0.4387255609035492,0.4165630042552948,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7584325671195984,0.2337154895067215,1.0616124868392944,284.89453125,284.95001220703125,302.8663024902344,297.3217163085937,299.1692810058594,297.26617431640625,284.8924865722656,1.0,0.5904393196105957,0.449535995721817,0.449535995721817,1.0,1.0,-3.218488931655884,1.0891945362091064,2.1292943954467773,0.35703906416893,0.8970401287078857,0.8970401287078857,0.0,137.67098999023438,167.0,73936.46875,0.0,2654.639404296875,1.0,278.1951599121094,282.91558837890625,300.35205078125,305.22528076171875,293.1499938964844,293.1499938964844,278.1499938964844,36389.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361412286758423,1.0,0.0,0.0,3.7481565475463854,3.748181581497192,9.374081173518788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.0380859375,0.0,1648.1341552734375,1895.4371337890625,0.0,2805.684814453125,0.9258056282997132,1.0,0.0,3.0,1.0,0.0
18015960,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9044130444526672,0.4138814508914947,0.3738671839237213,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.92578125,0.9990000128746032,0.5887831449508667,0.5306559801101685,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9324063658714294,0.4492149949073791,0.3150987327098846,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9240081906318665,0.4387790262699127,0.4168205857276916,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7502291202545166,0.2334927171468734,1.0616941452026367,284.9256286621094,284.95001220703125,302.8769836425781,297.3285522460937,299.16229248046875,297.2522888183594,284.9278869628906,1.0,0.5967149138450623,0.4487778544425964,0.4487778544425964,1.0,1.0,-3.2398905754089355,1.0955708026885986,2.144319772720337,0.3586137890815735,0.9034368991851808,0.9034368991851808,0.0,143.4718475341797,185.0,74138.515625,0.0,2730.002197265625,1.0,278.15692138671875,282.9396667480469,300.3489990234375,305.1884765625,293.1499938964844,293.1499938964844,278.45001220703125,37081.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837875485420227,1.0,0.0,0.0,3.70383882522583,3.7038633823394775,9.153715723186906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.4716796875,0.0,1602.1038818359375,1895.4371337890625,0.0,2821.87255859375,0.9185009598731996,1.0,0.0,3.0,1.0,0.0
18016020,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8788340091705322,0.414057046175003,0.3742900192737579,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487670898437,0.990568459033966,0.5858985185623169,0.5560182332992554,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9039932489395142,0.4503345489501953,0.3161020278930664,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8967205286026001,0.4396972358226776,0.4180465340614319,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7309637069702148,0.2333772033452987,1.0634764432907104,285.0489501953125,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.2243957519531,285.0469055175781,1.0,0.6099103093147278,0.4472616016864776,0.4472616016864776,1.0,1.0,-3.2743616104125977,1.10487699508667,2.169484615325928,0.3608255684375763,1.0,1.0,0.0,158.89332580566406,203.0,74118.6484375,0.0,2888.526123046875,1.0,278.4433898925781,283.0653381347656,300.3386535644531,305.1115417480469,293.1499938964844,293.1499938964844,278.1499938964844,33146.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834111750125885,1.0,0.0,0.0,3.834897756576538,3.834923028945923,9.812978305490103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.9111328125,0.0,1726.341064453125,1895.4371337890625,0.0,2786.75439453125,0.9446862936019896,1.0,0.0,3.0,1.0,0.0
18016080,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8788340091705322,0.414057046175003,0.3742900192737579,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487670898437,0.990568459033966,0.5858985185623169,0.5560182332992554,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9039932489395142,0.4503345489501953,0.3161020278930664,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8967205286026001,0.4396972358226776,0.4180465340614319,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7309637069702148,0.2333772033452987,1.0634764432907104,285.0489501953125,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.2243957519531,285.0469055175781,1.0,0.6099103093147278,0.4472616016864776,0.4472616016864776,1.0,1.0,-3.2743616104125977,1.10487699508667,2.169484615325928,0.3608255684375763,1.0,1.0,0.0,158.89332580566406,203.0,74118.6484375,0.0,2888.526123046875,1.0,278.4433898925781,283.0653381347656,300.3386535644531,305.1115417480469,293.1499938964844,293.1499938964844,278.1499938964844,33146.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834111750125885,1.0,0.0,0.0,3.834897756576538,3.834923028945923,9.812978305490103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.9111328125,0.0,1726.341064453125,1895.4371337890625,0.0,2786.75439453125,0.9446862936019896,1.0,0.0,3.0,1.0,0.0
18016140,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8503870964050293,0.4127621352672577,0.3742806315422058,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9601981043815612,0.5843505263328552,0.5548564195632935,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8745666146278381,0.4502147734165191,0.3168624639511108,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8676354885101318,0.4395177662372589,0.4189737439155578,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7083441615104675,0.2325692176818847,1.0644912719726562,284.8965148925781,284.95001220703125,302.9175109863281,297.3567199707031,299.1320495605469,297.2009582519531,284.8983764648437,1.0,0.6211614608764648,0.4457966089248657,0.4457966089248657,1.0,1.0,-3.277615547180176,1.1024596691131592,2.1751558780670166,0.3578585386276245,0.9090560674667358,0.9090560674667358,0.0,178.60494995117188,203.0,75070.5390625,0.0,3004.442138671875,1.0,278.1568603515625,282.8981628417969,300.37860107421875,305.3011779785156,293.1499938964844,293.1499938964844,278.1499938964844,37745.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413967490196228,1.0,0.0,0.0,3.7825441360473633,3.782569646835327,9.546876071908628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.7314453125,0.0,1699.2220458984375,1895.4371337890625,0.0,2854.767578125,0.9361027479171752,1.0,0.0,3.0,1.0,0.0
18016200,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.849504292011261,0.4127154052257538,0.3742567598819732,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9566955566406,0.9591315388679504,0.584334671497345,0.5548476576805115,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8736431002616882,0.4502080082893371,0.3168731033802032,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8667289018630981,0.4395081102848053,0.4189870357513428,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7075537443161011,0.2325370162725448,1.0644677877426147,284.89813232421875,284.95001220703125,302.9181823730469,297.35723876953125,299.1318054199219,297.2005920410156,284.8998107910156,1.0,0.6215334534645081,0.4457453489303589,0.4457453489303589,1.0,1.0,-3.277576446533203,1.102317452430725,2.175259113311768,0.3577241897583008,0.9089568853378296,0.9089568853378296,0.0,179.293212890625,221.0,75062.9609375,0.0,3008.20947265625,1.0,278.1560363769531,282.89947509765625,300.3775634765625,305.29718017578125,293.1499938964844,293.1499938964844,278.1499938964844,37718.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413838744163513,1.0,0.0,0.0,3.780553579330444,3.780579090118408,9.536830702927546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.4755859375,0.0,1696.64453125,1895.4371337890625,0.0,2854.6474609375,0.9356892108917236,1.0,0.0,3.0,1.0,0.0
18016260,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8308840990066528,0.4118803143501282,0.3739625513553619,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9261779785156,0.9350761771202089,0.5846691727638245,0.5554657578468323,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8541396856307983,0.4503211975097656,0.3173216581344604,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8475860953330994,0.4394787847995758,0.4194962382316589,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6902867555618286,0.2318527698516845,1.0641974210739136,284.92608642578125,284.95001220703125,302.93475341796875,297.3696594238281,299.125732421875,297.1921081542969,284.9271850585937,1.0,0.630622148513794,0.4443214237689972,0.4443214237689972,1.0,1.0,-3.278787851333618,1.0992382764816284,2.1795494556427,0.3543723523616791,0.9076429605484008,0.9076429605484008,0.0,195.6626739501953,221.0,74823.8984375,0.0,3102.44287109375,1.0,278.1503601074219,282.926025390625,300.3680419921875,305.244140625,293.1499938964844,293.1499938964844,278.1499938964844,37186.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840196967124939,1.0,0.0,0.0,3.7431869506835938,3.7432119846344,9.349240031042428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.197265625,0.0,1648.4427490234375,1895.4371337890625,0.0,2843.5556640625,0.9270636439323424,1.0,0.0,3.0,1.0,0.0
18016320,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8278364539146423,0.411759078502655,0.3739489018917084,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305114746094,0.9309473633766174,0.5848204493522644,0.5556830763816833,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8509813547134399,0.4503783881664276,0.3174355626106262,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8444823622703552,0.4394994974136352,0.4196209013462066,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6873950362205505,0.2317389845848083,1.0642105340957642,284.9304504394531,284.95001220703125,302.9378662109375,297.3720397949219,299.125,297.191162109375,284.9314270019531,1.0,0.6323335766792297,0.4440501928329468,0.4440501928329468,1.0,1.0,-3.279334783554077,1.0987657308578491,2.1805689334869385,0.3537830412387848,0.9082489013671876,0.9082489013671876,0.0,198.68844604492188,224.0,74794.2109375,0.0,3120.57421875,1.0,278.1501770019531,282.9300842285156,300.3686218261719,305.24005126953125,293.1499938964844,293.1499938964844,278.1499938964844,37058.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399407863616943,1.0,0.0,0.0,3.738545656204224,3.738570690155029,9.326070085080572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.48046875,0.0,1642.0430908203125,1895.4371337890625,0.0,2841.162109375,0.9259447455406188,1.0,0.0,3.0,1.0,0.0
18016380,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8166368007659912,0.4111294746398926,0.3737724125385284,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457702636719,0.9164770841598512,0.5860882997512817,0.5571973323822021,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.839910626411438,0.4508797824382782,0.3180780708789825,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8335047960281372,0.4397270679473877,0.4202521443367004,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6767628788948059,0.2311154305934906,1.063423752784729,284.9457702636719,284.95001220703125,302.9569702148437,297.3868408203125,299.1220397949219,297.18804931640625,284.9460754394531,1.0,0.6385834217071533,0.442355066537857,0.442355066537857,1.0,1.0,-3.2815308570861816,1.0953305959701538,2.1862003803253174,0.3499756455421448,0.9117184281349182,0.9117184281349182,0.0,210.38465881347656,212.0,74669.0703125,0.0,3190.9052734375,1.0,278.1499938964844,282.9437866210937,300.3808898925781,305.23809814453125,293.1499938964844,293.1499938964844,278.1499938964844,36442.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386032581329346,1.0,0.0,0.0,3.722391843795776,3.722416639328003,9.245650289813056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.0927734375,0.0,1618.58935546875,1895.4371337890625,0.0,2828.668212890625,0.9218571186065674,1.0,0.0,3.0,1.0,0.0
18016440,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8166368007659912,0.4111294746398926,0.3737724125385284,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457702636719,0.9164770841598512,0.5860882997512817,0.5571973323822021,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.839910626411438,0.4508797824382782,0.3180780708789825,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8335047960281372,0.4397270679473877,0.4202521443367004,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6767628788948059,0.2311154305934906,1.063423752784729,284.9457702636719,284.95001220703125,302.9569702148437,297.3868408203125,299.1220397949219,297.18804931640625,284.9460754394531,1.0,0.6385834217071533,0.442355066537857,0.442355066537857,1.0,1.0,-3.2815308570861816,1.0953305959701538,2.1862003803253174,0.3499756455421448,0.9117184281349182,0.9117184281349182,0.0,210.38465881347656,212.0,74669.0703125,0.0,3190.9052734375,1.0,278.1499938964844,282.9437866210937,300.3808898925781,305.23809814453125,293.1499938964844,293.1499938964844,278.1499938964844,36442.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386032581329346,1.0,0.0,0.0,3.722391843795776,3.722416639328003,9.245650289813056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.0927734375,0.0,1618.58935546875,1895.4371337890625,0.0,2828.668212890625,0.9218571186065674,1.0,0.0,3.0,1.0,0.0
18016500,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8152917623519897,0.4108504354953766,0.3735643029212951,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9480285644531,0.9153042435646056,0.5868110060691833,0.5579069256782532,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8388852477073669,0.451180100440979,0.3183150887489319,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.832414984703064,0.4398714005947113,0.4204317331314087,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6754265427589417,0.2308459877967834,1.0624046325683594,284.9480285644531,284.95001220703125,302.9662780761719,297.3941955566406,299.12091064453125,297.18731689453125,284.9481201171875,1.0,0.6389488577842712,0.441507488489151,0.441507488489151,1.0,1.0,-3.281413078308105,1.093144774436951,2.188268184661865,0.3479114174842834,0.9123634099960328,0.9123634099960328,0.0,211.6898803710937,212.0,74616.609375,0.0,3197.966796875,1.0,278.1499938964844,282.9457702636719,300.3888244628906,305.24273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36292.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381012082099915,1.0,0.0,0.0,3.718513250350952,3.7185380458831774,9.226392876371392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.74609375,0.0,1612.9671630859375,1895.4371337890625,0.0,2823.97998046875,0.920855700969696,1.0,0.0,3.0,1.0,0.0
18016560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8158659338951111,0.4106006324291229,0.3732984960079193,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488830566406,0.916733741760254,0.5875461101531982,0.5585567355155945,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8398180603981018,0.4515077471733093,0.318509429693222,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8332442045211792,0.440040647983551,0.4205472469329834,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6758351922035217,0.2306068837642669,1.0611180067062378,284.9488830566406,284.95001220703125,302.9754638671875,297.4014587402344,299.1209716796875,297.1868591308594,284.9489440917969,1.0,0.6382879018783569,0.4409375786781311,0.4409375786781311,1.0,1.0,-3.280701160430908,1.0913900136947632,2.1893110275268555,0.3463852703571319,0.9125019311904908,0.9125019311904908,0.0,210.8371124267578,200.0,74569.2578125,0.0,3191.62939453125,1.0,278.1499938964844,282.9467468261719,300.3966064453125,305.24755859375,293.1499938964844,293.1499938964844,278.1499938964844,36215.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376544713973999,1.0,0.0,0.0,3.715425491333008,3.7154502868652335,9.211076985593536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.447265625,0.0,1608.8223876953125,1895.4371337890625,0.0,2819.80908203125,0.920096755027771,1.0,0.0,3.0,1.0,0.0
18016620,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8202006220817566,0.4101773500442505,0.3727075755596161,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9490661621094,0.9240237474441528,0.5890210270881653,0.5597345232963562,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449987173080444,0.4522217512130737,0.3188423216342926,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381450772285461,0.4404451847076416,0.4207057356834411,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796002388000488,0.2302049994468689,1.0582506656646729,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1213684082031,297.1864013671875,284.94903564453125,1.0,0.6350794434547424,0.4397977590560913,0.4397977590560913,1.0,1.0,-3.2785511016845703,1.087692141532898,2.190858840942383,0.3433100283145904,0.9120022654533386,0.9120022654533386,0.0,205.6674194335937,188.0,74476.390625,0.0,3157.98046875,1.0,278.1499938964844,282.94744873046875,300.4114990234375,305.2569274902344,293.1499938964844,293.1499938964844,278.1499938964844,36145.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836846113204956,1.0,0.0,0.0,3.710343837738037,3.710368394851685,9.185897056340764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.8837890625,0.0,1602.4488525390625,1895.4371337890625,0.0,2812.262939453125,0.9188939332962036,1.0,0.0,3.0,1.0,0.0
18016680,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8202006220817566,0.4101773500442505,0.3727075755596161,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9490661621094,0.9240237474441528,0.5890210270881653,0.5597345232963562,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449987173080444,0.4522217512130737,0.3188423216342926,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381450772285461,0.4404451847076416,0.4207057356834411,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796002388000488,0.2302049994468689,1.0582506656646729,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1213684082031,297.1864013671875,284.94903564453125,1.0,0.6350794434547424,0.4397977590560913,0.4397977590560913,1.0,1.0,-3.2785511016845703,1.087692141532898,2.190858840942383,0.3433100283145904,0.9120022654533386,0.9120022654533386,0.0,205.6674194335937,188.0,74476.390625,0.0,3157.98046875,1.0,278.1499938964844,282.94744873046875,300.4114990234375,305.2569274902344,293.1499938964844,293.1499938964844,278.1499938964844,36145.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836846113204956,1.0,0.0,0.0,3.710343837738037,3.710368394851685,9.185897056340764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.8837890625,0.0,1602.4488525390625,1895.4371337890625,0.0,2812.262939453125,0.9188939332962036,1.0,0.0,3.0,1.0,0.0
18016740,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8275701999664307,0.4098348617553711,0.3720875680446625,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9356854557991028,0.5905265212059021,0.5607800483703613,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8535416126251221,0.452988713979721,0.3191298842430115,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8463090658187866,0.4409048557281494,0.4208084344863891,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6863047480583191,0.2299019247293472,1.0552995204925537,284.94854736328125,284.95001220703125,303.0102844238281,297.42889404296875,299.121826171875,297.1864318847656,284.9485168457031,1.0,0.6302807927131653,0.4386792182922363,0.4386792182922363,1.0,1.0,-3.2759838104248047,1.0838861465454102,2.1920979022979736,0.3402246236801147,0.9108079075813292,0.9108079075813292,0.0,197.5590362548828,188.0,74380.171875,0.0,3107.03466796875,1.0,278.1499938964844,282.9476928710937,300.4250793457031,305.26483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36139.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361095190048218,1.0,0.0,0.0,3.705350399017334,3.705374956130981,9.161189495898724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.03125,0.0,1596.681640625,1895.4371337890625,0.0,2805.388916015625,0.9177653193473816,1.0,0.0,3.0,1.0,0.0
18016800,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8277336955070496,0.4098285734653473,0.3720752894878387,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.935940682888031,0.5905542373657227,0.5608006119728088,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8537319302558899,0.4530041217803955,0.3191353678703308,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8464910984039307,0.4409141838550567,0.4208102226257324,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864550113677979,0.2298965603113174,1.0552417039871216,284.9485168457031,284.95001220703125,303.0106201171875,297.4291381835937,299.1219177246094,297.1865539550781,284.948486328125,1.0,0.6301790475845337,0.4386573433876037,0.4386573433876037,1.0,1.0,-3.275932788848877,1.0838112831115725,2.1921215057373047,0.3401639461517334,0.9107823967933656,0.9107823967933656,0.0,197.38609313964844,176.0,74378.265625,0.0,3105.957275390625,1.0,278.1499938964844,282.9477233886719,300.4253234863281,305.2649841308594,293.1499938964844,293.1499938964844,278.1499938964844,36139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360956311225891,1.0,0.0,0.0,3.7052502632141113,3.705274820327759,9.160694389720448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.7919921875,0.0,1596.5675048828125,1895.4371337890625,0.0,2805.259033203125,0.9177428483963012,1.0,0.0,3.0,1.0,0.0
18016860,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8376832604408264,0.4095317125320434,0.3714316487312317,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482421875,0.950876772403717,0.5920150279998779,0.5618278384208679,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653196096420288,0.4538469016551971,0.3194231390953064,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8575944304466248,0.4414248764514923,0.420892983675003,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956269145011902,0.2296638786792755,1.052281379699707,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1224670410156,297.1868896484375,284.9482116699219,1.0,0.6243771910667419,0.4375584721565246,0.4375584721565246,1.0,1.0,-3.273280382156372,1.080013871192932,2.193266630172729,0.3371168971061706,0.909473180770874,0.909473180770874,0.0,187.45144653320312,164.0,74280.625,0.0,3044.705322265625,1.0,278.1499938964844,282.9482421875,300.43817138671875,305.2718811035156,293.1499938964844,293.1499938964844,278.1499938964844,36142.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353825211524963,1.0,0.0,0.0,3.6999599933624254,3.699984550476074,9.134553806688928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.421875,0.0,1590.5430908203125,1895.4371337890625,0.0,2798.60595703125,0.9165594577789308,1.0,0.0,3.0,1.0,0.0
18016920,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8376832604408264,0.4095317125320434,0.3714316487312317,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482421875,0.950876772403717,0.5920150279998779,0.5618278384208679,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653196096420288,0.4538469016551971,0.3194231390953064,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8575944304466248,0.4414248764514923,0.420892983675003,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956269145011902,0.2296638786792755,1.052281379699707,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1224670410156,297.1868896484375,284.9482116699219,1.0,0.6243771910667419,0.4375584721565246,0.4375584721565246,1.0,1.0,-3.273280382156372,1.080013871192932,2.193266630172729,0.3371168971061706,0.909473180770874,0.909473180770874,0.0,187.45144653320312,164.0,74280.625,0.0,3044.705322265625,1.0,278.1499938964844,282.9482421875,300.43817138671875,305.2718811035156,293.1499938964844,293.1499938964844,278.1499938964844,36142.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353825211524963,1.0,0.0,0.0,3.6999599933624254,3.699984550476074,9.134553806688928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.421875,0.0,1590.5430908203125,1895.4371337890625,0.0,2798.60595703125,0.9165594577789308,1.0,0.0,3.0,1.0,0.0
18016980,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500601053237915,0.4092737734317779,0.3707908391952514,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481201171875,0.9675280451774596,0.5934833884239197,0.5627796649932861,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796713948249817,0.4547438025474548,0.3197231590747833,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8714058995246887,0.441965103149414,0.4209698140621185,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068383097648621,0.2294932156801223,1.049441933631897,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.12286376953125,297.1873474121094,284.9481201171875,1.0,0.6180517673492432,0.4364589750766754,0.4364589750766754,1.0,1.0,-3.27069354057312,1.0762372016906738,2.1944563388824463,0.334080696105957,0.9081504344940186,0.9081504344940186,0.0,176.5890350341797,152.0,74182.875,0.0,2978.512939453125,1.0,278.1499938964844,282.9489440917969,300.4498596191406,305.27764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36144.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347119688987732,1.0,0.0,0.0,3.694546699523926,3.694571256637573,9.1078447894688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.703125,0.0,1584.392333984375,1895.4371337890625,0.0,2792.3515625,0.9153489470481871,1.0,0.0,3.0,1.0,0.0
18017040,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500601053237915,0.4092737734317779,0.3707908391952514,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481201171875,0.9675280451774596,0.5934833884239197,0.5627796649932861,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796713948249817,0.4547438025474548,0.3197231590747833,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8714058995246887,0.441965103149414,0.4209698140621185,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068383097648621,0.2294932156801223,1.049441933631897,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.12286376953125,297.1873474121094,284.9481201171875,1.0,0.6180517673492432,0.4364589750766754,0.4364589750766754,1.0,1.0,-3.27069354057312,1.0762372016906738,2.1944563388824463,0.334080696105957,0.9081504344940186,0.9081504344940186,0.0,176.5890350341797,152.0,74182.875,0.0,2978.512939453125,1.0,278.1499938964844,282.9489440917969,300.4498596191406,305.27764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36144.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347119688987732,1.0,0.0,0.0,3.694546699523926,3.694571256637573,9.1078447894688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.703125,0.0,1584.392333984375,1895.4371337890625,0.0,2792.3515625,0.9153489470481871,1.0,0.0,3.0,1.0,0.0
18017100,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8572206497192383,0.4091548025608063,0.3704732358455658,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9480895996094,0.9760883450508118,0.5942129492759705,0.563244640827179,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8878692388534546,0.4552071392536163,0.3198787569999695,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8793346881866455,0.4422419369220733,0.4210081100463867,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7130218148231506,0.2294250279664993,1.0480692386627195,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.1229858398437,297.1875915527344,284.9480895996094,1.0,0.6147831678390503,0.435909241437912,0.435909241437912,1.0,1.0,-3.269454002380371,1.0743670463562012,2.19508695602417,0.332568883895874,0.907500982284546,0.907500982284546,0.0,170.97850036621094,152.0,74134.1640625,0.0,2944.569091796875,1.0,278.1499938964844,282.9493103027344,300.45526123046875,305.2801208496094,293.1499938964844,293.1499938964844,278.1499938964844,36145.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343964219093323,1.0,0.0,0.0,3.691833972930908,3.691858530044556,9.094475217352738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.228515625,0.0,1581.3106689453125,1895.4371337890625,0.0,2789.408935546875,0.9147419333457948,1.0,0.0,3.0,1.0,0.0
18017160,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.865134060382843,0.4090423882007599,0.3701582849025726,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481811523437,0.9846513867378236,0.5949367880821228,0.5637012124061584,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8968051075935364,0.4556802809238434,0.3200387358665466,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8880143761634827,0.4425228238105774,0.4210468232631683,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7193744778633118,0.2293681204319,1.04673171043396,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1234436035156,297.1878356933594,284.9481811523437,1.0,0.6114581227302551,0.4354535937309265,0.4354535937309265,1.0,1.0,-3.2682559490203857,1.0727370977401731,2.195518970489502,0.3312873244285583,0.9069557189941406,0.9069557189941406,0.0,165.2752227783203,140.0,74089.65625,0.0,2910.2197265625,1.0,278.1499938964844,282.94976806640625,300.4602966308594,305.2823791503906,293.1499938964844,293.1499938964844,278.1499938964844,36141.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340980410575867,1.0,0.0,0.0,3.689265489578247,3.689290046691896,9.081824714485264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.3251953125,0.0,1578.36572265625,1895.4371337890625,0.0,2786.62646484375,0.9141653180122375,1.0,0.0,3.0,1.0,0.0
18017220,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8822816610336304,0.408805787563324,0.3695442676544189,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463195800781,0.9990000128746032,0.5968875885009766,0.5632376074790955,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9166449904441832,0.4566252827644348,0.3203782439231872,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.906607151031494,0.4430690109729767,0.4211367964744568,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7323151230812073,0.2292651087045669,1.0442262887954712,284.9463195800781,284.95001220703125,303.0736389160156,297.4721374511719,299.1252136230469,297.1903076171875,284.9461975097656,1.0,0.6043441295623779,0.4345423281192779,0.4345423281192779,1.0,1.0,-3.261141061782837,1.0677475929260254,2.1933934688568115,0.3281152248382568,0.9034316539764404,0.9034316539764404,0.0,154.17628479003906,128.0,73905.9296875,0.0,2836.33837890625,1.0,278.1499938964844,282.95001220703125,300.46875,305.2808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36227.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334195613861084,1.0,0.0,0.0,3.679983139038086,3.6800074577331534,9.03618172287679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.3564453125,0.0,1568.498291015625,1895.4371337890625,0.0,2780.30078125,0.9121301174163818,1.0,0.0,3.0,1.0,0.0
