time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8822816610336304,0.408805787563324,0.3695442676544189,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463195800781,0.9990000128746032,0.5968875885009766,0.5632376074790955,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9166449904441832,0.4566252827644348,0.3203782439231872,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.906607151031494,0.4430690109729767,0.4211367964744568,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7323151230812073,0.2292651087045669,1.0442262887954712,284.9463195800781,284.95001220703125,303.0736389160156,297.4721374511719,299.1252136230469,297.1903076171875,284.9461975097656,1.0,0.6043441295623779,0.4345423281192779,0.4345423281192779,1.0,1.0,-3.261141061782837,1.0677475929260254,2.1933934688568115,0.3281152248382568,0.9034316539764404,0.9034316539764404,0.0,154.17628479003906,128.0,73905.9296875,0.0,2836.33837890625,1.0,278.1499938964844,282.95001220703125,300.46875,305.2808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36227.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334195613861084,1.0,0.0,0.0,3.679983139038086,3.6800074577331534,9.03618172287679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.3564453125,0.0,1568.498291015625,1895.4371337890625,0.0,2780.30078125,0.9121301174163818,1.0,0.0,3.0,1.0,0.0
18017340,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.895505964756012,0.4084550142288208,0.3689950406551361,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6007720828056335,0.5390152335166931,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9332157373428344,0.4574728608131408,0.3207783102989197,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.922236144542694,0.4435120522975921,0.4213010370731354,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421520352363586,0.2290994822978973,1.042208194732666,284.9339904785156,284.95001220703125,303.087890625,297.47900390625,299.1299743652344,297.20001220703125,284.9335632324219,1.0,0.5956294536590576,0.4336304068565368,0.4336304068565368,1.0,1.0,-3.232960700988769,1.0549300909042358,2.1780307292938232,0.3220632672309875,0.8883939981460571,0.8883939981460571,0.0,145.7012481689453,116.0,73292.4140625,0.0,2728.342041015625,1.0,278.1502990722656,282.94659423828125,300.4732360839844,305.2558898925781,293.1499938964844,293.1499938964844,278.45001220703125,36845.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832344114780426,1.0,0.0,0.0,3.651890993118286,3.6519153118133545,8.898748546926072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.595703125,0.0,1541.60302734375,1895.4371337890625,0.0,2770.27783203125,0.9061793684959412,1.0,0.0,3.0,1.0,0.0
18017400,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.895505964756012,0.4084550142288208,0.3689950406551361,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6007720828056335,0.5390152335166931,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9332157373428344,0.4574728608131408,0.3207783102989197,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.922236144542694,0.4435120522975921,0.4213010370731354,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421520352363586,0.2290994822978973,1.042208194732666,284.9339904785156,284.95001220703125,303.087890625,297.47900390625,299.1299743652344,297.20001220703125,284.9335632324219,1.0,0.5956294536590576,0.4336304068565368,0.4336304068565368,1.0,1.0,-3.232960700988769,1.0549300909042358,2.1780307292938232,0.3220632672309875,0.8883939981460571,0.8883939981460571,0.0,145.7012481689453,116.0,73292.4140625,0.0,2728.342041015625,1.0,278.1502990722656,282.94659423828125,300.4732360839844,305.2558898925781,293.1499938964844,293.1499938964844,278.45001220703125,36845.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832344114780426,1.0,0.0,0.0,3.651890993118286,3.6519153118133545,8.898748546926072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.595703125,0.0,1541.60302734375,1895.4371337890625,0.0,2770.27783203125,0.9061793684959412,1.0,0.0,3.0,1.0,0.0
18017460,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9108170866966248,0.4086678922176361,0.3687813282012939,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9989624023437,0.9990000128746032,0.6076228618621826,0.5133353471755981,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9512778520584106,0.4587284028530121,0.3213456273078918,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9401736259460448,0.444315105676651,0.4216626584529876,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7535013556480408,0.2292239665985107,1.0410176515579224,284.9991149902344,284.95001220703125,303.1004333496094,297.4835510253906,299.14599609375,297.2264709472656,284.9962463378906,1.0,0.5864840745925903,0.4329167306423187,0.4329167306423187,1.0,1.0,-3.2015163898468018,1.0414292812347412,2.16008734703064,0.3157032430171966,0.9616140723228456,0.9616140723228456,0.0,137.15634155273438,116.0,72176.609375,0.0,2618.068603515625,1.0,278.43963623046875,283.0386047363281,300.4613037109375,305.1202697753906,293.1499938964844,293.1499938964844,278.45001220703125,33496.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259457945823669,1.0,0.0,0.0,3.75327467918396,3.753299236297608,9.399699933965168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.470703125,0.0,1631.8702392578125,1895.4371337890625,0.0,2710.738037109375,0.9264561533927916,1.0,0.0,3.0,1.0,0.0
18017520,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.912414252758026,0.4086631238460541,0.3687748908996582,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9931030273437,0.9990000128746032,0.6083183288574219,0.5109249353408813,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.952975869178772,0.4588188529014587,0.3214038610458374,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9418988227844238,0.4443703889846802,0.421704888343811,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7546380758285522,0.229232832789421,1.04096257686615,284.9932556152344,284.95001220703125,303.1015014648437,297.4838562011719,299.1475524902344,297.22906494140625,284.99053955078125,1.0,0.5856481790542603,0.4328546226024627,0.4328546226024627,1.0,1.0,-3.1986653804779053,1.0402127504348757,2.15845274925232,0.3151371479034424,0.9601759910583496,0.9601759910583496,0.0,136.37741088867188,134.0,72148.75,0.0,2608.14697265625,1.0,278.4422912597656,283.0341491699219,300.4646911621094,305.1283264160156,293.1499938964844,293.1499938964844,278.1499938964844,33661.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825922966003418,1.0,0.0,0.0,3.757858514785767,3.757883071899414,9.422672633263574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.966796875,0.0,1638.4986572265625,1895.4371337890625,0.0,2710.52587890625,0.9276286959648132,1.0,0.0,3.0,1.0,0.0
18017580,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9138689041137696,0.4077931046485901,0.368175059556961,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052734375,0.9990000128746032,0.6152849197387695,0.5079424977302551,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9554396867752076,0.4592577517032623,0.3218215107917785,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9441782832145692,0.4444638192653656,0.4219259619712829,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.755949854850769,0.2290675938129425,1.0404319763183594,284.9051818847656,284.95001220703125,303.1145324707031,297.4864807128906,299.1617431640625,297.24981689453125,284.9068908691406,1.0,0.5853469967842102,0.4320782124996185,0.4320782124996185,1.0,1.0,-3.194437265396118,1.036712646484375,2.157724380493164,0.3120915293693542,0.8702348470687866,0.8702348470687866,0.0,135.36105346679688,152.0,72527.3203125,0.0,2594.271728515625,1.0,278.1570739746094,282.9331970214844,300.49371337890625,305.24871826171875,293.1499938964844,293.1499938964844,278.45001220703125,38661.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305466175079346,1.0,0.0,0.0,3.628448486328125,3.628472805023194,8.784867304711952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.666015625,0.0,1529.119873046875,1895.4371337890625,0.0,2753.534912109375,0.9029794931411744,1.0,0.0,3.0,1.0,0.0
18017640,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9138689041137696,0.4077931046485901,0.368175059556961,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052734375,0.9990000128746032,0.6152849197387695,0.5079424977302551,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9554396867752076,0.4592577517032623,0.3218215107917785,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9441782832145692,0.4444638192653656,0.4219259619712829,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.755949854850769,0.2290675938129425,1.0404319763183594,284.9051818847656,284.95001220703125,303.1145324707031,297.4864807128906,299.1617431640625,297.24981689453125,284.9068908691406,1.0,0.5853469967842102,0.4320782124996185,0.4320782124996185,1.0,1.0,-3.194437265396118,1.036712646484375,2.157724380493164,0.3120915293693542,0.8702348470687866,0.8702348470687866,0.0,135.36105346679688,152.0,72527.3203125,0.0,2594.271728515625,1.0,278.1570739746094,282.9331970214844,300.49371337890625,305.24871826171875,293.1499938964844,293.1499938964844,278.45001220703125,38661.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305466175079346,1.0,0.0,0.0,3.628448486328125,3.628472805023194,8.784867304711952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.666015625,0.0,1529.119873046875,1895.4371337890625,0.0,2753.534912109375,0.9029794931411744,1.0,0.0,3.0,1.0,0.0
18017700,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9099589586257936,0.4078937172889709,0.3680557012557983,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02618408203125,0.9990000128746032,0.6178276538848877,0.5136299133300781,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9519586563110352,0.4599414765834808,0.3221594989299774,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9404042959213256,0.4448811411857605,0.4221754968166351,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7532833814620972,0.2291725873947143,1.0406837463378906,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,299.1673278808594,297.2568054199219,285.0280456542969,1.0,0.587647020816803,0.4316900074481964,0.4316900074481964,1.0,1.0,-3.2021267414093018,1.038585186004639,2.163541555404663,0.3121340572834015,0.955935835838318,0.955935835838318,0.0,137.2302703857422,152.0,71926.4140625,0.0,2619.7587890625,1.0,278.4017333984375,283.06512451171875,300.4565734863281,305.04473876953125,293.1499938964844,293.1499938964844,278.45001220703125,33979.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253688216209412,1.0,0.0,0.0,3.682112693786621,3.6821367740631104,9.046643185683934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.078125,0.0,1553.93994140625,1895.4371337890625,0.0,2705.377685546875,0.9128041863441468,1.0,0.0,3.0,1.0,0.0
18017760,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9047951102256776,0.4081271588802337,0.3683490753173828,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150451660156,0.9990000128746032,0.6195715665817261,0.5221960544586182,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.94683438539505,0.460750937461853,0.3227830827236175,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9349347352981568,0.4454184472560882,0.4227583706378937,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.749561607837677,0.2293508052825927,1.0418676137924194,285.0151062011719,284.95001220703125,303.1269836425781,297.48663330078125,299.17108154296875,297.2601013183594,285.01422119140625,1.0,0.591301441192627,0.4313645958900451,0.4313645958900451,1.0,1.0,-3.2156426906585693,1.0427539348602295,2.17288875579834,0.3132154941558838,0.9727784395217896,0.9727784395217896,0.0,140.1666717529297,170.0,72341.9296875,0.0,2662.902587890625,1.0,278.4429626464844,283.0508117675781,300.47271728515625,305.1302795410156,293.1499938964844,293.1499938964844,278.1499938964844,33154.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824631929397583,1.0,0.0,0.0,3.753556728363037,3.753581285476685,9.401113061358046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.65234375,0.0,1629.5694580078125,1895.4371337890625,0.0,2698.533447265625,0.9264704585075378,1.0,0.0,3.0,1.0,0.0
18017820,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8891208171844482,0.4073510766029358,0.368222177028656,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9233093261719,0.9990000128746032,0.6191608905792236,0.5492177605628967,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.929563283920288,0.4612932205200195,0.3235709369182586,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9173706769943236,0.4455832242965698,0.4234376549720764,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7380239963531494,0.2291488498449325,1.0431241989135742,284.92315673828125,284.95001220703125,303.1387939453125,297.4841003417969,299.1623229980469,297.24176025390625,284.9251403808594,1.0,0.6015164852142334,0.4307137727737427,0.4307137727737427,1.0,1.0,-3.251246690750122,1.0542346239089966,2.197011947631836,0.3167455494403839,0.8973174095153809,0.8973174095153809,0.0,149.41526794433594,173.0,73691.4296875,0.0,2786.55810546875,1.0,278.1568603515625,282.9304504394531,300.505615234375,305.3250427246094,293.1499938964844,293.1499938964844,278.45001220703125,37302.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322053551673889,1.0,0.0,0.0,3.6887128353118896,3.688737392425537,9.079104188458588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.4619140625,0.0,1586.5172119140625,1895.4371337890625,0.0,2768.984619140625,0.9153068661689758,1.0,0.0,3.0,1.0,0.0
18017880,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8891208171844482,0.4073510766029358,0.368222177028656,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9233093261719,0.9990000128746032,0.6191608905792236,0.5492177605628967,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.929563283920288,0.4612932205200195,0.3235709369182586,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9173706769943236,0.4455832242965698,0.4234376549720764,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7380239963531494,0.2291488498449325,1.0431241989135742,284.92315673828125,284.95001220703125,303.1387939453125,297.4841003417969,299.1623229980469,297.24176025390625,284.9251403808594,1.0,0.6015164852142334,0.4307137727737427,0.4307137727737427,1.0,1.0,-3.251246690750122,1.0542346239089966,2.197011947631836,0.3167455494403839,0.8973174095153809,0.8973174095153809,0.0,149.41526794433594,173.0,73691.4296875,0.0,2786.55810546875,1.0,278.1568603515625,282.9304504394531,300.505615234375,305.3250427246094,293.1499938964844,293.1499938964844,278.45001220703125,37302.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322053551673889,1.0,0.0,0.0,3.6887128353118896,3.688737392425537,9.079104188458588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.4619140625,0.0,1586.5172119140625,1895.4371337890625,0.0,2768.984619140625,0.9153068661689758,1.0,0.0,3.0,1.0,0.0
18017940,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8779311180114746,0.4075435698032379,0.3683774471282959,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03179931640625,0.9990000128746032,0.6170065402984619,0.570220410823822,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9171769022941588,0.4626587629318237,0.324530690908432,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9053231477737428,0.4464048743247986,0.4242617189884186,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7296940088272095,0.2291585803031921,1.043942093849182,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.1505126953125,297.219970703125,285.0306091308594,1.0,0.609233021736145,0.4300629794597626,0.4300629794597626,1.0,1.0,-3.2798330783843994,1.0630584955215454,2.2167744636535645,0.3194620609283447,1.0,1.0,0.0,156.9397430419922,176.0,73603.4921875,0.0,2888.224609375,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2198791503906,293.1499938964844,293.1499938964844,278.1499938964844,32922.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286798596382141,1.0,0.0,0.0,3.82436752319336,3.824392557144165,9.759161230249449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.884765625,0.0,1711.827392578125,1895.4371337890625,0.0,2736.159912109375,0.9420954585075378,1.0,0.0,3.0,1.0,0.0
18018000,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8779311180114746,0.4075435698032379,0.3683774471282959,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03179931640625,0.9990000128746032,0.6170065402984619,0.570220410823822,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9171769022941588,0.4626587629318237,0.324530690908432,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9053231477737428,0.4464048743247986,0.4242617189884186,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7296940088272095,0.2291585803031921,1.043942093849182,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.1505126953125,297.219970703125,285.0306091308594,1.0,0.609233021736145,0.4300629794597626,0.4300629794597626,1.0,1.0,-3.2798330783843994,1.0630584955215454,2.2167744636535645,0.3194620609283447,1.0,1.0,0.0,156.9397430419922,176.0,73603.4921875,0.0,2888.224609375,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2198791503906,293.1499938964844,293.1499938964844,278.1499938964844,32922.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286798596382141,1.0,0.0,0.0,3.82436752319336,3.824392557144165,9.759161230249449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.884765625,0.0,1711.827392578125,1895.4371337890625,0.0,2736.159912109375,0.9420954585075378,1.0,0.0,3.0,1.0,0.0
18018060,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8756664395332336,0.4104692041873932,0.3706937730312347,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200439453125,0.9990000128746032,0.6185034513473511,0.5781945586204529,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9152647256851196,0.4670484066009521,0.3272770941257477,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9034587740898132,0.4505534768104553,0.4276731610298157,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7297479510307312,0.2332291305065155,1.0587950944900513,284.9198913574219,284.95001220703125,303.1603088378906,297.4705505371094,299.15887451171875,297.23419189453125,284.9218139648437,1.0,0.6164713501930237,0.4284071922302246,0.4284071922302246,1.0,1.0,-3.3174595832824707,1.0726182460784912,2.2448413372039795,0.3205520808696747,0.9241316318511964,0.9241316318511964,0.0,161.0088653564453,179.0,75232.3359375,0.0,2991.584716796875,1.0,278.15704345703125,282.903076171875,300.4975280761719,305.41851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36847.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372122645378113,1.0,0.0,0.0,3.7873787879943848,3.7874042987823486,9.571297141519608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.8720703125,0.0,1698.0260009765625,1895.4371337890625,0.0,2815.680908203125,0.9367638230323792,1.0,0.0,3.0,1.0,0.0
18018120,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8756664395332336,0.4104692041873932,0.3706937730312347,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200439453125,0.9990000128746032,0.6185034513473511,0.5781945586204529,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9152647256851196,0.4670484066009521,0.3272770941257477,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9034587740898132,0.4505534768104553,0.4276731610298157,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7297479510307312,0.2332291305065155,1.0587950944900513,284.9198913574219,284.95001220703125,303.1603088378906,297.4705505371094,299.15887451171875,297.23419189453125,284.9218139648437,1.0,0.6164713501930237,0.4284071922302246,0.4284071922302246,1.0,1.0,-3.3174595832824707,1.0726182460784912,2.2448413372039795,0.3205520808696747,0.9241316318511964,0.9241316318511964,0.0,161.0088653564453,179.0,75232.3359375,0.0,2991.584716796875,1.0,278.15704345703125,282.903076171875,300.4975280761719,305.41851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36847.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372122645378113,1.0,0.0,0.0,3.7873787879943848,3.7874042987823486,9.571297141519608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.8720703125,0.0,1698.0260009765625,1895.4371337890625,0.0,2815.680908203125,0.9367638230323792,1.0,0.0,3.0,1.0,0.0
18018180,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8719674348831177,0.4117560684680938,0.3721313178539276,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9542541503906,0.9990000128746032,0.6194090843200684,0.5860185623168945,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9118478894233704,0.4697604179382324,0.3294125199317932,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9003076553344727,0.4530297815799713,0.4303540587425232,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.728757917881012,0.2356554120779037,1.0715795755386353,284.9541931152344,284.95001220703125,303.1694641113281,297.4602966308594,299.1586608886719,297.2375793457031,284.9549865722656,1.0,0.6231158375740051,0.4267514050006866,0.4267514050006866,1.0,1.0,-3.349882841110229,1.0800511837005615,2.269831657409668,0.3210000693798065,0.940598964691162,0.940598964691162,0.0,165.42013549804688,182.0,75774.9765625,0.0,3087.4345703125,1.0,278.150146484375,282.9228210449219,300.4714660644531,305.4021911621094,293.1499938964844,293.1499938964844,278.1499938964844,35791.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389226198196411,1.0,0.0,0.0,3.794247627258301,3.7942731380462646,9.60604552346922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.2470703125,0.0,1698.0325927734375,1895.4371337890625,0.0,2831.650634765625,0.9376170635223388,1.0,0.0,3.0,1.0,0.0
18018240,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8719674348831177,0.4117560684680938,0.3721313178539276,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9542541503906,0.9990000128746032,0.6194090843200684,0.5860185623168945,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9118478894233704,0.4697604179382324,0.3294125199317932,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9003076553344727,0.4530297815799713,0.4303540587425232,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.728757917881012,0.2356554120779037,1.0715795755386353,284.9541931152344,284.95001220703125,303.1694641113281,297.4602966308594,299.1586608886719,297.2375793457031,284.9549865722656,1.0,0.6231158375740051,0.4267514050006866,0.4267514050006866,1.0,1.0,-3.349882841110229,1.0800511837005615,2.269831657409668,0.3210000693798065,0.940598964691162,0.940598964691162,0.0,165.42013549804688,182.0,75774.9765625,0.0,3087.4345703125,1.0,278.150146484375,282.9228210449219,300.4714660644531,305.4021911621094,293.1499938964844,293.1499938964844,278.1499938964844,35791.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389226198196411,1.0,0.0,0.0,3.794247627258301,3.7942731380462646,9.60604552346922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.2470703125,0.0,1698.0325927734375,1895.4371337890625,0.0,2831.650634765625,0.9376170635223388,1.0,0.0,3.0,1.0,0.0
18018300,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8686563968658447,0.4121586978435516,0.372644692659378,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9583740234375,0.9966897368431092,0.6197859644889832,0.5870538353919983,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9084476828575134,0.4708087742328644,0.3302721977233886,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.897141695022583,0.4539694190025329,0.4314120411872864,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7268915772438049,0.2365034222602844,1.0762975215911863,284.9583435058594,284.95001220703125,303.1736145019531,297.45440673828125,299.1567077636719,297.23748779296875,284.95855712890625,1.0,0.6259008646011353,0.4259234964847564,0.4259234964847564,1.0,1.0,-3.3597514629364014,1.0814179182052612,2.2783334255218506,0.3203415274620056,0.9457995891571044,0.9457995891571044,0.0,168.2413787841797,182.0,75967.9140625,0.0,3125.442138671875,1.0,278.1500244140625,282.922607421875,300.4642944335937,305.4081726074219,293.1499938964844,293.1499938964844,278.1499938964844,35576.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398234844207764,1.0,0.0,0.0,3.804567813873291,3.804593324661255,9.658372164267348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.572265625,0.0,1708.7249755859375,1895.4371337890625,0.0,2840.06591796875,0.939720869064331,1.0,0.0,3.0,1.0,0.0
18018360,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8653093576431274,0.4124461114406585,0.3730420172214508,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9585266113281,0.9937694668769836,0.6202636957168579,0.5875528454780579,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9050685167312622,0.4717176854610443,0.3310200870037079,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8939080238342285,0.4547747671604156,0.4323254227638244,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7248652577400208,0.2371893376111984,1.080180525779724,284.9585266113281,284.95001220703125,303.177490234375,297.447998046875,299.1543273925781,297.2370910644531,284.95855712890625,1.0,0.6283709406852722,0.4250949025154114,0.4250949025154114,1.0,1.0,-3.367379665374756,1.0819590091705322,2.285420656204224,0.3192645907402038,0.9487590789794922,0.9487590789794922,0.0,171.0054473876953,185.0,76110.765625,0.0,3158.44873046875,1.0,278.1500244140625,282.9198913574219,300.4571533203125,305.411865234375,293.1499938964844,293.1499938964844,278.1499938964844,35529.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406872153282166,1.0,0.0,0.0,3.813983917236328,3.814009428024292,9.706238870421655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.0087890625,0.0,1719.6982421875,1895.4371337890625,0.0,2848.136474609375,0.9417707324028016,1.0,0.0,3.0,1.0,0.0
18018420,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8594096302986145,0.4128198623657226,0.3735987842082977,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9562683105469,0.9884920716285706,0.6213014721870422,0.5886685848236084,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8993574976921082,0.4732928276062011,0.332294762134552,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8882143497467041,0.4561400413513183,0.4338557124137878,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7211236953735352,0.2382470369338989,1.086201548576355,284.9562683105469,284.95001220703125,303.1844482421875,297.4338073730469,299.1483764648437,297.2353820800781,284.9562072753906,1.0,0.632660448551178,0.4234377443790436,0.4234377443790436,1.0,1.0,-3.38001036643982,1.0820516347885132,2.2979586124420166,0.316685676574707,0.9521230459213256,0.9521230459213256,0.0,175.97573852539062,188.0,76319.703125,0.0,3215.501708984375,1.0,278.1499938964844,282.913330078125,300.4414978027344,305.4120483398437,293.1499938964844,293.1499938964844,278.1499938964844,35582.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421961665153503,1.0,0.0,0.0,3.8297619819641113,3.8297877311706543,9.78671323537128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.693359375,0.0,1739.2354736328125,1895.4371337890625,0.0,2862.24072265625,0.9453331232070924,1.0,0.0,3.0,1.0,0.0
18018480,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8594096302986145,0.4128198623657226,0.3735987842082977,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9562683105469,0.9884920716285706,0.6213014721870422,0.5886685848236084,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8993574976921082,0.4732928276062011,0.332294762134552,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8882143497467041,0.4561400413513183,0.4338557124137878,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7211236953735352,0.2382470369338989,1.086201548576355,284.9562683105469,284.95001220703125,303.1844482421875,297.4338073730469,299.1483764648437,297.2353820800781,284.9562072753906,1.0,0.632660448551178,0.4234377443790436,0.4234377443790436,1.0,1.0,-3.38001036643982,1.0820516347885132,2.2979586124420166,0.316685676574707,0.9521230459213256,0.9521230459213256,0.0,175.97573852539062,188.0,76319.703125,0.0,3215.501708984375,1.0,278.1499938964844,282.913330078125,300.4414978027344,305.4120483398437,293.1499938964844,293.1499938964844,278.1499938964844,35582.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421961665153503,1.0,0.0,0.0,3.8297619819641113,3.8297877311706543,9.78671323537128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.693359375,0.0,1739.2354736328125,1895.4371337890625,0.0,2862.24072265625,0.9453331232070924,1.0,0.0,3.0,1.0,0.0
18018540,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8544061779975891,0.4130392968654632,0.3739667236804962,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9534912109375,0.9838334321975708,0.622313380241394,0.5897769927978516,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.894573450088501,0.4746809303760528,0.3333950340747833,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8834060430526733,0.4573061466217041,0.435140460729599,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7177749276161194,0.2390324026346206,1.0906943082809448,284.9534912109375,284.95001220703125,303.1903991699219,297.41778564453125,299.1410827636719,297.2325134277344,284.95343017578125,1.0,0.6362774968147278,0.4217805862426758,0.4217805862426758,1.0,1.0,-3.390059232711792,1.0811668634414673,2.308892250061035,0.3136907815933227,0.9531795382499696,0.9531795382499696,0.0,180.32701110839844,191.0,76440.296875,0.0,3263.486083984375,1.0,278.1499938964844,282.9074401855469,300.42413330078125,305.4039611816406,293.1499938964844,293.1499938964844,278.1499938964844,35702.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434186577796936,1.0,0.0,0.0,3.8404927253723145,3.8405184745788574,9.84163307293784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.259765625,0.0,1753.26513671875,1895.4371337890625,0.0,2873.671875,0.9478195905685424,1.0,0.0,3.0,1.0,0.0
18018600,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8544061779975891,0.4130392968654632,0.3739667236804962,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9534912109375,0.9838334321975708,0.622313380241394,0.5897769927978516,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.894573450088501,0.4746809303760528,0.3333950340747833,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8834060430526733,0.4573061466217041,0.435140460729599,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7177749276161194,0.2390324026346206,1.0906943082809448,284.9534912109375,284.95001220703125,303.1903991699219,297.41778564453125,299.1410827636719,297.2325134277344,284.95343017578125,1.0,0.6362774968147278,0.4217805862426758,0.4217805862426758,1.0,1.0,-3.390059232711792,1.0811668634414673,2.308892250061035,0.3136907815933227,0.9531795382499696,0.9531795382499696,0.0,180.32701110839844,191.0,76440.296875,0.0,3263.486083984375,1.0,278.1499938964844,282.9074401855469,300.42413330078125,305.4039611816406,293.1499938964844,293.1499938964844,278.1499938964844,35702.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434186577796936,1.0,0.0,0.0,3.8404927253723145,3.8405184745788574,9.84163307293784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.259765625,0.0,1753.26513671875,1895.4371337890625,0.0,2873.671875,0.9478195905685424,1.0,0.0,3.0,1.0,0.0
18018660,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8500875234603882,0.4131928086280823,0.3742474913597107,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521484375,0.9796426296234132,0.6232842206954956,0.5908383131027222,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8904830813407898,0.4759852588176727,0.334413468837738,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8792831301689148,0.4583783745765686,0.4363042414188385,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147592306137085,0.2396788150072097,1.0943834781646729,284.9521484375,284.95001220703125,303.19537353515625,297.4001159667969,299.1349182128906,297.229248046875,284.9521484375,1.0,0.6394766569137573,0.420527696609497,0.420527696609497,1.0,1.0,-3.398735761642456,1.0808212757110596,2.3179144859313965,0.3115345239639282,0.9539560079574584,0.9539560079574584,0.0,184.2375640869141,194.0,76523.796875,0.0,3306.02197265625,1.0,278.1499938964844,282.9034729003906,300.4055480957031,305.3912658691406,293.1499938964844,293.1499938964844,278.1499938964844,35789.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444702625274658,1.0,0.0,0.0,3.8478012084960938,3.8478269577026367,9.87912585515005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.9912109375,0.0,1762.90966796875,1895.4371337890625,0.0,2883.5078125,0.9495262503623962,1.0,0.0,3.0,1.0,0.0
18018720,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8500875234603882,0.4131928086280823,0.3742474913597107,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521484375,0.9796426296234132,0.6232842206954956,0.5908383131027222,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8904830813407898,0.4759852588176727,0.334413468837738,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8792831301689148,0.4583783745765686,0.4363042414188385,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147592306137085,0.2396788150072097,1.0943834781646729,284.9521484375,284.95001220703125,303.19537353515625,297.4001159667969,299.1349182128906,297.229248046875,284.9521484375,1.0,0.6394766569137573,0.420527696609497,0.420527696609497,1.0,1.0,-3.398735761642456,1.0808212757110596,2.3179144859313965,0.3115345239639282,0.9539560079574584,0.9539560079574584,0.0,184.2375640869141,194.0,76523.796875,0.0,3306.02197265625,1.0,278.1499938964844,282.9034729003906,300.4055480957031,305.3912658691406,293.1499938964844,293.1499938964844,278.1499938964844,35789.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444702625274658,1.0,0.0,0.0,3.8478012084960938,3.8478269577026367,9.87912585515005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.9912109375,0.0,1762.90966796875,1895.4371337890625,0.0,2883.5078125,0.9495262503623962,1.0,0.0,3.0,1.0,0.0
18018780,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8462638854980469,0.4133037626743316,0.3744751811027527,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.95135498046875,0.9757556915283204,0.6241363286972046,0.5917800664901733,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8868961334228516,0.4772319495677948,0.3353795707225799,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8756587505340576,0.4593883752822876,0.4373914897441864,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7119809985160828,0.2402382493019104,1.097573161125183,284.9513854980469,284.95001220703125,303.1994323730469,297.380859375,299.12823486328125,297.2256774902344,284.9513854980469,1.0,0.6423797011375427,0.4192747771739959,0.4192747771739959,1.0,1.0,-3.4064502716064453,1.0801408290863037,2.3263094425201416,0.309257298707962,0.954419195652008,0.954419195652008,0.0,187.832748413086,197.0,76572.84375,0.0,3344.702880859375,1.0,278.1499938964844,282.900390625,300.3857421875,305.37506103515625,293.1499938964844,293.1499938964844,278.1499938964844,35850.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454195261001587,1.0,0.0,0.0,3.8527331352233887,3.852759122848511,9.904467788146576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.5966796875,0.0,1769.4500732421875,1895.4371337890625,0.0,2892.38916015625,0.9506773948669434,1.0,0.0,3.0,1.0,0.0
18018840,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8462638854980469,0.4133037626743316,0.3744751811027527,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.95135498046875,0.9757556915283204,0.6241363286972046,0.5917800664901733,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8868961334228516,0.4772319495677948,0.3353795707225799,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8756587505340576,0.4593883752822876,0.4373914897441864,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7119809985160828,0.2402382493019104,1.097573161125183,284.9513854980469,284.95001220703125,303.1994323730469,297.380859375,299.12823486328125,297.2256774902344,284.9513854980469,1.0,0.6423797011375427,0.4192747771739959,0.4192747771739959,1.0,1.0,-3.4064502716064453,1.0801408290863037,2.3263094425201416,0.309257298707962,0.954419195652008,0.954419195652008,0.0,187.832748413086,197.0,76572.84375,0.0,3344.702880859375,1.0,278.1499938964844,282.900390625,300.3857421875,305.37506103515625,293.1499938964844,293.1499938964844,278.1499938964844,35850.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454195261001587,1.0,0.0,0.0,3.8527331352233887,3.852759122848511,9.904467788146576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.5966796875,0.0,1769.4500732421875,1895.4371337890625,0.0,2892.38916015625,0.9506773948669434,1.0,0.0,3.0,1.0,0.0
18018900,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8444763422012329,0.4133478999137878,0.3745760321617126,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9510803222656,0.9738796353340148,0.6245306730270386,0.5922195315361023,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8852273225784302,0.4778392016887665,0.3358492255210876,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8739712238311768,0.4598771929740906,0.4379165172576904,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7106459140777588,0.2405000180006027,1.0990639925003052,284.9510803222656,284.95001220703125,303.2011413574219,297.3706970214844,299.124755859375,297.223876953125,284.9510803222656,1.0,0.6437634229660034,0.4186483323574066,0.4186483323574066,1.0,1.0,-3.410089492797852,1.0797135829925537,2.3303756713867188,0.3080808818340301,0.9545716047286988,0.9545716047286988,0.0,189.55972290039065,197.0,76588.4375,0.0,3363.18994140625,1.0,278.1499938964844,282.8990173339844,300.3753967285156,305.36590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35874.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458774089813232,1.0,0.0,0.0,3.854599952697754,3.854625940322876,9.91406750472379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.7314453125,0.0,1771.94140625,1895.4371337890625,0.0,2896.673583984375,0.9511141180992126,1.0,0.0,3.0,1.0,0.0
18018960,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8427559733390808,0.4133850932121277,0.3746692240238189,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95086669921875,0.9720367789268494,0.624902606010437,0.592637300491333,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8836257457733154,0.4784364104270935,0.3363106846809387,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8723511695861816,0.4603560864925384,0.4384304881095886,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7093371748924255,0.2407521903514862,1.1005003452301023,284.95086669921875,284.95001220703125,303.20263671875,297.36016845703125,299.12127685546875,297.2221069335937,284.95086669921875,1.0,0.6451101899147034,0.4180396795272827,0.4180396795272827,1.0,1.0,-3.413604974746704,1.0792828798294067,2.334322214126587,0.3069286644458771,0.9547016620635986,0.9547016620635986,0.0,191.2496337890625,200.0,76599.6953125,0.0,3381.2099609375,1.0,278.1499938964844,282.8977966308594,300.36474609375,305.3560791015625,293.1499938964844,293.1499938964844,278.1499938964844,35895.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463266491889954,1.0,0.0,0.0,3.856153726577759,3.856179714202881,9.922061963152371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.0244140625,0.0,1774.017333984375,1895.4371337890625,0.0,2900.8779296875,0.9514778852462769,1.0,0.0,3.0,1.0,0.0
18019020,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394799828529358,0.4134415686130523,0.3748358190059662,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.9684205651283264,0.6255790591239929,0.5934062004089355,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.880582332611084,0.4795946180820465,0.3372069597244262,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8692765831947327,0.4612875878810882,0.4394294917583465,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067846059799194,0.2412292510271072,1.103230118751526,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,299.1141662597656,297.2186584472656,284.9505310058594,1.0,0.6477093696594238,0.4168223440647125,0.4168223440647125,1.0,1.0,-3.4202938079833984,1.0782887935638428,2.342005014419556,0.3045697808265686,0.9548307061195374,0.9548307061195374,0.0,194.54258728027344,203.0,76608.40625,0.0,3416.047119140625,1.0,278.1499938964844,282.8955383300781,300.342529296875,305.3346252441406,293.1499938964844,293.1499938964844,278.1499938964844,35927.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472012281417847,1.0,0.0,0.0,3.858408451080322,3.858434677124024,9.93366938928375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.9833984375,0.0,1777.0577392578125,1895.4371337890625,0.0,2909.06396484375,0.952007532119751,1.0,0.0,3.0,1.0,0.0
18019080,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394799828529358,0.4134415686130523,0.3748358190059662,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.9684205651283264,0.6255790591239929,0.5934062004089355,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.880582332611084,0.4795946180820465,0.3372069597244262,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8692765831947327,0.4612875878810882,0.4394294917583465,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067846059799194,0.2412292510271072,1.103230118751526,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,299.1141662597656,297.2186584472656,284.9505310058594,1.0,0.6477093696594238,0.4168223440647125,0.4168223440647125,1.0,1.0,-3.4202938079833984,1.0782887935638428,2.342005014419556,0.3045697808265686,0.9548307061195374,0.9548307061195374,0.0,194.54258728027344,203.0,76608.40625,0.0,3416.047119140625,1.0,278.1499938964844,282.8955383300781,300.342529296875,305.3346252441406,293.1499938964844,293.1499938964844,278.1499938964844,35927.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472012281417847,1.0,0.0,0.0,3.858408451080322,3.858434677124024,9.93366938928375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.9833984375,0.0,1777.0577392578125,1895.4371337890625,0.0,2909.06396484375,0.952007532119751,1.0,0.0,3.0,1.0,0.0
