time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8363721370697021,0.4134958386421203,0.3749940991401672,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.9648370742797852,0.6261481046676636,0.594078004360199,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.877674400806427,0.4806776046752929,0.3380548059940338,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8663710355758667,0.4622082412242889,0.4404111504554748,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7043246030807495,0.2416763752698898,1.1058109998703003,284.9501953125,284.95001220703125,303.2065734863281,297.3149719238281,299.1068115234375,297.2152404785156,284.9502258300781,1.0,0.650215744972229,0.4156050384044647,0.4156050384044647,1.0,1.0,-3.426597118377685,1.0771368741989136,2.3494601249694824,0.3021412491798401,0.9547701478004456,0.9547701478004456,0.0,197.7656707763672,206.0,76601.75,0.0,3449.697509765625,1.0,278.1499938964844,282.8934631347656,300.3192443847656,305.3109741210937,293.1499938964844,293.1499938964844,278.1499938964844,35954.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480616807937622,1.0,0.0,0.0,3.859743118286133,3.859769105911255,9.940541758624022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.9736328125,0.0,1778.920166015625,1895.4371337890625,0.0,2917.11962890625,0.952325701713562,1.0,0.0,3.0,1.0,0.0
18019200,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8363721370697021,0.4134958386421203,0.3749940991401672,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.9648370742797852,0.6261481046676636,0.594078004360199,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.877674400806427,0.4806776046752929,0.3380548059940338,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8663710355758667,0.4622082412242889,0.4404111504554748,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7043246030807495,0.2416763752698898,1.1058109998703003,284.9501953125,284.95001220703125,303.2065734863281,297.3149719238281,299.1068115234375,297.2152404785156,284.9502258300781,1.0,0.650215744972229,0.4156050384044647,0.4156050384044647,1.0,1.0,-3.426597118377685,1.0771368741989136,2.3494601249694824,0.3021412491798401,0.9547701478004456,0.9547701478004456,0.0,197.7656707763672,206.0,76601.75,0.0,3449.697509765625,1.0,278.1499938964844,282.8934631347656,300.3192443847656,305.3109741210937,293.1499938964844,293.1499938964844,278.1499938964844,35954.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480616807937622,1.0,0.0,0.0,3.859743118286133,3.859769105911255,9.940541758624022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.9736328125,0.0,1778.920166015625,1895.4371337890625,0.0,2917.11962890625,0.952325701713562,1.0,0.0,3.0,1.0,0.0
18019260,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333987593650818,0.413546085357666,0.3751478493213653,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499206542969,0.961283802986145,0.6266602277755737,0.5946919322013855,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748713731765747,0.4816978275775909,0.3388577997684479,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8636044859886169,0.4631194174289703,0.4413822889328003,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019431591033936,0.2420988380908966,1.1082727909088137,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.099365234375,297.21197509765625,284.9499206542969,1.0,0.652655303478241,0.4144134819507599,0.4144134819507599,1.0,1.0,-3.4326157569885254,1.0759339332580566,2.3566818237304688,0.2997262477874756,0.9545676112174988,0.9545676112174988,0.0,200.9432678222656,209.0,76583.40625,0.0,3482.52490234375,1.0,278.1499938964844,282.8915405273437,300.2948913574219,305.2855224609375,293.1499938964844,293.1499938964844,278.1499938964844,35977.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489173650741577,1.0,0.0,0.0,3.8603744506835938,3.860400676727295,9.943794339051235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.646484375,0.0,1779.8831787109375,1895.4371337890625,0.0,2925.13134765625,0.9524828791618348,1.0,0.0,3.0,1.0,0.0
18019320,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333987593650818,0.413546085357666,0.3751478493213653,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499206542969,0.961283802986145,0.6266602277755737,0.5946919322013855,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748713731765747,0.4816978275775909,0.3388577997684479,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8636044859886169,0.4631194174289703,0.4413822889328003,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019431591033936,0.2420988380908966,1.1082727909088137,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.099365234375,297.21197509765625,284.9499206542969,1.0,0.652655303478241,0.4144134819507599,0.4144134819507599,1.0,1.0,-3.4326157569885254,1.0759339332580566,2.3566818237304688,0.2997262477874756,0.9545676112174988,0.9545676112174988,0.0,200.9432678222656,209.0,76583.40625,0.0,3482.52490234375,1.0,278.1499938964844,282.8915405273437,300.2948913574219,305.2855224609375,293.1499938964844,293.1499938964844,278.1499938964844,35977.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489173650741577,1.0,0.0,0.0,3.8603744506835938,3.860400676727295,9.943794339051235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.646484375,0.0,1779.8831787109375,1895.4371337890625,0.0,2925.13134765625,0.9524828791618348,1.0,0.0,3.0,1.0,0.0
18019380,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305231332778931,0.4135759472846985,0.3752853572368622,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496154785156,0.9577102661132812,0.6270521879196167,0.5951902866363525,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721488118171692,0.4826618432998657,0.3396172225475311,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609418272972107,0.464003175497055,0.4423296451568603,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6996135711669922,0.242489218711853,1.1105858087539673,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0917358398437,297.2087707519531,284.9496459960937,1.0,0.6550165414810181,0.4132218956947326,0.4132218956947326,1.0,1.0,-3.4382164478302,1.0745666027069092,2.363649845123291,0.2972413003444671,0.954117715358734,0.954117715358734,0.0,204.0851593017578,212.0,76548.984375,0.0,3514.257568359375,1.0,278.1499938964844,282.8897705078125,300.2695007324219,305.2578430175781,293.1499938964844,293.1499938964844,278.1499938964844,35998.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849739134311676,1.0,0.0,0.0,3.86008358001709,3.860109567642212,9.942295946530066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.2587890625,0.0,1779.690185546875,1895.4371337890625,0.0,2932.827392578125,0.9524306058883668,1.0,0.0,3.0,1.0,0.0
18019440,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305231332778931,0.4135759472846985,0.3752853572368622,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496154785156,0.9577102661132812,0.6270521879196167,0.5951902866363525,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721488118171692,0.4826618432998657,0.3396172225475311,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609418272972107,0.464003175497055,0.4423296451568603,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6996135711669922,0.242489218711853,1.1105858087539673,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0917358398437,297.2087707519531,284.9496459960937,1.0,0.6550165414810181,0.4132218956947326,0.4132218956947326,1.0,1.0,-3.4382164478302,1.0745666027069092,2.363649845123291,0.2972413003444671,0.954117715358734,0.954117715358734,0.0,204.0851593017578,212.0,76548.984375,0.0,3514.257568359375,1.0,278.1499938964844,282.8897705078125,300.2695007324219,305.2578430175781,293.1499938964844,293.1499938964844,278.1499938964844,35998.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849739134311676,1.0,0.0,0.0,3.86008358001709,3.860109567642212,9.942295946530066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.2587890625,0.0,1779.690185546875,1895.4371337890625,0.0,2932.827392578125,0.9524306058883668,1.0,0.0,3.0,1.0,0.0
18019500,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8291152715682983,0.4135836660861969,0.3753479123115539,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.949462890625,0.9559266567230223,0.6272322535514832,0.5954212546348572,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8708186149597168,0.4831320345401764,0.3399877846240997,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8596440553665161,0.4644354283809662,0.442794531583786,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6984672546386719,0.2426753342151641,1.1117006540298462,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.087890625,297.2072448730469,284.9494934082031,1.0,0.6561775803565979,0.4126261174678802,0.4126261174678802,1.0,1.0,-3.440914869308472,1.0738401412963867,2.367074728012085,0.2959786355495453,0.9538232684135436,0.9538232684135436,0.0,205.64840698242188,212.0,76527.2265625,0.0,3529.87353515625,1.0,278.1499938964844,282.888916015625,300.25653076171875,305.243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36009.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501483201980591,1.0,0.0,0.0,3.859676837921143,3.859703063964844,9.940201834979234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.212890625,0.0,1779.2679443359375,1895.4371337890625,0.0,2936.65966796875,0.9523454308509828,1.0,0.0,3.0,1.0,0.0
18019560,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8277260065078735,0.4135867953300476,0.3754062354564667,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493713378906,0.9541472792625428,0.6274027824401855,0.5956420302391052,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8695094585418701,0.4835958182811737,0.3403533101081848,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583677411079407,0.4648611545562744,0.4432533085346222,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6973331570625305,0.242855504155159,1.1127880811691284,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0841979980469,297.20574951171875,284.94940185546875,1.0,0.6573264598846436,0.4120725095272064,0.4120725095272064,1.0,1.0,-3.443550109863281,1.073198914527893,2.370351076126098,0.2948150038719177,0.95353364944458,0.95353364944458,0.0,207.20654296875,215.0,76504.328125,0.0,3545.330078125,1.0,278.1499938964844,282.8881225585937,300.24334716796875,305.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,36017.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505557775497437,1.0,0.0,0.0,3.8591599464416495,3.859186172485352,9.937539289239794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.9072265625,0.0,1778.6956787109375,1895.4371337890625,0.0,2940.476318359375,0.95223468542099,1.0,0.0,3.0,1.0,0.0
18019620,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249959349632263,0.4135762751102447,0.3755077719688415,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491577148437,0.9506028294563292,0.6277139186859131,0.5960535407066345,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669521808624268,0.4845053851604461,0.341070294380188,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558740019798279,0.4656890332698822,0.4441486299037933,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6950966715812683,0.2431951612234115,1.1148681640625,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0767822265625,297.2029724121094,284.9491882324219,1.0,0.6595849990844727,0.4109653234481811,0.4109653234481811,1.0,1.0,-3.4486095905303955,1.0718445777893066,2.376765012741089,0.2924621999263763,0.9528251886367798,0.9528251886367798,0.0,210.30723571777344,218.0,76449.6640625,0.0,3575.712158203125,1.0,278.1499938964844,282.8865966796875,300.2164306640625,305.197998046875,293.1499938964844,293.1499938964844,278.1499938964844,36032.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513529896736145,1.0,0.0,0.0,3.8576483726501465,3.857674360275269,9.929755151460995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.6591796875,0.0,1776.9510498046875,1895.4371337890625,0.0,2947.945068359375,0.9519041776657104,1.0,0.0,3.0,1.0,0.0
18019680,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249959349632263,0.4135762751102447,0.3755077719688415,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491577148437,0.9506028294563292,0.6277139186859131,0.5960535407066345,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669521808624268,0.4845053851604461,0.341070294380188,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558740019798279,0.4656890332698822,0.4441486299037933,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6950966715812683,0.2431951612234115,1.1148681640625,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0767822265625,297.2029724121094,284.9491882324219,1.0,0.6595849990844727,0.4109653234481811,0.4109653234481811,1.0,1.0,-3.4486095905303955,1.0718445777893066,2.376765012741089,0.2924621999263763,0.9528251886367798,0.9528251886367798,0.0,210.30723571777344,218.0,76449.6640625,0.0,3575.712158203125,1.0,278.1499938964844,282.8865966796875,300.2164306640625,305.197998046875,293.1499938964844,293.1499938964844,278.1499938964844,36032.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513529896736145,1.0,0.0,0.0,3.8576483726501465,3.857674360275269,9.929755151460995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.6591796875,0.0,1776.9510498046875,1895.4371337890625,0.0,2947.945068359375,0.9519041776657104,1.0,0.0,3.0,1.0,0.0
18019740,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8223192691802979,0.4135486185550689,0.37559375166893,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9489440917969,0.947080373764038,0.6279980540275574,0.5964381694793701,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8644727468490601,0.4854022264480591,0.3417770862579345,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8534514904022217,0.4664917886257171,0.4450202584266662,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6929008960723877,0.2435132265090942,1.1168502569198608,284.9489440917969,284.95001220703125,303.2045593261719,297.1850891113281,299.0693054199219,297.2003173828125,284.9489440917969,1.0,0.6618048548698425,0.4098581075668335,0.4098581075668335,1.0,1.0,-3.453458070755005,1.0704014301300049,2.383056640625,0.2900663912296295,0.9519638419151306,0.9519638419151306,0.0,213.3970642089844,221.0,76385.4140625,0.0,3605.60693359375,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36048.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521417379379272,1.0,0.0,0.0,3.855604887008667,3.855630874633789,9.919237982103368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.6572265625,0.0,1774.550048828125,1895.4371337890625,0.0,2955.33447265625,0.9514535665512084,1.0,0.0,3.0,1.0,0.0
18019800,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8223192691802979,0.4135486185550689,0.37559375166893,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9489440917969,0.947080373764038,0.6279980540275574,0.5964381694793701,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8644727468490601,0.4854022264480591,0.3417770862579345,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8534514904022217,0.4664917886257171,0.4450202584266662,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6929008960723877,0.2435132265090942,1.1168502569198608,284.9489440917969,284.95001220703125,303.2045593261719,297.1850891113281,299.0693054199219,297.2003173828125,284.9489440917969,1.0,0.6618048548698425,0.4098581075668335,0.4098581075668335,1.0,1.0,-3.453458070755005,1.0704014301300049,2.383056640625,0.2900663912296295,0.9519638419151306,0.9519638419151306,0.0,213.3970642089844,221.0,76385.4140625,0.0,3605.60693359375,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36048.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521417379379272,1.0,0.0,0.0,3.855604887008667,3.855630874633789,9.919237982103368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.6572265625,0.0,1774.550048828125,1895.4371337890625,0.0,2955.33447265625,0.9514535665512084,1.0,0.0,3.0,1.0,0.0
18019860,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196923732757568,0.4135083556175232,0.3756681382656097,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486999511719,0.9436095356941224,0.628293514251709,0.5968303680419922,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.862074613571167,0.4862933456897735,0.3424786627292633,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8511027097702026,0.4672757387161255,0.4458738565444946,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907519698143005,0.243815079331398,1.1187580823898315,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0616149902344,297.1978454589844,284.9486999511719,1.0,0.6639984846115112,0.4087199568748474,0.4087199568748474,1.0,1.0,-3.4581844806671143,1.0688153505325315,2.389369010925293,0.2875528335571289,0.9509480595588684,0.9509480595588684,0.0,216.47708129882807,224.0,76312.265625,0.0,3635.228759765625,1.0,278.1499938964844,282.8836364746094,300.1610412597656,305.1332702636719,293.1499938964844,293.1499938964844,278.1499938964844,36064.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529223799705505,1.0,0.0,0.0,3.853096008300781,3.8531222343444815,9.906333389153588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.05078125,0.0,1771.587158203125,1895.4371337890625,0.0,2962.649658203125,0.9508986473083496,1.0,0.0,3.0,1.0,0.0
18019920,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196923732757568,0.4135083556175232,0.3756681382656097,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486999511719,0.9436095356941224,0.628293514251709,0.5968303680419922,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.862074613571167,0.4862933456897735,0.3424786627292633,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8511027097702026,0.4672757387161255,0.4458738565444946,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907519698143005,0.243815079331398,1.1187580823898315,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0616149902344,297.1978454589844,284.9486999511719,1.0,0.6639984846115112,0.4087199568748474,0.4087199568748474,1.0,1.0,-3.4581844806671143,1.0688153505325315,2.389369010925293,0.2875528335571289,0.9509480595588684,0.9509480595588684,0.0,216.47708129882807,224.0,76312.265625,0.0,3635.228759765625,1.0,278.1499938964844,282.8836364746094,300.1610412597656,305.1332702636719,293.1499938964844,293.1499938964844,278.1499938964844,36064.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529223799705505,1.0,0.0,0.0,3.853096008300781,3.8531222343444815,9.906333389153588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.05078125,0.0,1771.587158203125,1895.4371337890625,0.0,2962.649658203125,0.9508986473083496,1.0,0.0,3.0,1.0,0.0
18019980,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170957565307617,0.4134490489959717,0.3757250607013702,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.948486328125,0.9401495456695556,0.6285258531570435,0.5971674919128418,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597503304481506,0.4871849417686462,0.3431790471076965,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488101363182068,0.4680291414260864,0.446698397397995,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886314749717712,0.2440898418426513,1.1205438375473022,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0538330078125,297.1955261230469,284.948486328125,1.0,0.666147768497467,0.4075817763805389,0.4075817763805389,1.0,1.0,-3.462641716003418,1.06711745262146,2.395524263381958,0.2849850654602051,0.9497801661491394,0.9497801661491394,0.0,219.5474395751953,227.0,76228.1328125,0.0,3664.214111328125,1.0,278.1499938964844,282.8823547363281,300.1326599121094,305.0990905761719,293.1499938964844,293.1499938964844,278.1499938964844,36078.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536633849143982,1.0,0.0,0.0,3.849902629852295,3.849928617477417,9.889920420391718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4970703125,0.0,1767.77001953125,1895.4371337890625,0.0,2969.593994140625,0.9501891136169434,1.0,0.0,3.0,1.0,0.0
18020040,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170957565307617,0.4134490489959717,0.3757250607013702,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.948486328125,0.9401495456695556,0.6285258531570435,0.5971674919128418,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597503304481506,0.4871849417686462,0.3431790471076965,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488101363182068,0.4680291414260864,0.446698397397995,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886314749717712,0.2440898418426513,1.1205438375473022,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0538330078125,297.1955261230469,284.948486328125,1.0,0.666147768497467,0.4075817763805389,0.4075817763805389,1.0,1.0,-3.462641716003418,1.06711745262146,2.395524263381958,0.2849850654602051,0.9497801661491394,0.9497801661491394,0.0,219.5474395751953,227.0,76228.1328125,0.0,3664.214111328125,1.0,278.1499938964844,282.8823547363281,300.1326599121094,305.0990905761719,293.1499938964844,293.1499938964844,278.1499938964844,36078.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536633849143982,1.0,0.0,0.0,3.849902629852295,3.849928617477417,9.889920420391718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4970703125,0.0,1767.77001953125,1895.4371337890625,0.0,2969.593994140625,0.9501891136169434,1.0,0.0,3.0,1.0,0.0
18020100,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8158080577850342,0.4134152829647064,0.3757497668266296,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483947753906,0.9384352564811708,0.6286396980285645,0.5973315834999084,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8586164712905884,0.4876329898834228,0.3435305058956146,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476866483688354,0.4683989286422729,0.4471040368080139,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875854134559631,0.2442209273576736,1.121408224105835,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.0499572753906,297.1944274902344,284.9483947753906,1.0,0.667212724685669,0.4070127010345459,0.4070127010345459,1.0,1.0,-3.4648184776306152,1.0662449598312378,2.398573398590088,0.2836882472038269,0.9491689801216124,0.9491689801216124,0.0,221.08108520507807,227.0,76183.78125,0.0,3678.599365234375,1.0,278.1499938964844,282.8817138671875,300.118408203125,305.0817565917969,293.1499938964844,293.1499938964844,278.1499938964844,36085.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854029655456543,1.0,0.0,0.0,3.848165273666382,3.848191261291504,9.880996003630571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.341796875,0.0,1765.68603515625,1895.4371337890625,0.0,2973.026611328125,0.9498022198677064,1.0,0.0,3.0,1.0,0.0
18020160,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8145272135734558,0.4133793711662292,0.3757723569869995,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483642578125,0.9367346167564392,0.6287524104118347,0.5974939465522766,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8575021624565125,0.4880830645561218,0.3438830375671386,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465791344642639,0.4687647223472595,0.4475057423114776,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865500211715698,0.2443482726812362,1.1222550868988037,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.0463256835937,297.193359375,284.9483947753906,1.0,0.6682717800140381,0.4065019488334656,0.4065019488334656,1.0,1.0,-3.4669666290283203,1.0655163526535034,2.4014503955841064,0.2825403809547424,0.948611319065094,0.948611319065094,0.0,222.61279296875,230.0,76140.6328125,0.0,3692.918701171875,1.0,278.1499938964844,282.88116455078125,300.1040954589844,305.0643920898437,293.1499938964844,293.1499938964844,278.1499938964844,36089.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543941378593445,1.0,0.0,0.0,3.8464276790618896,3.846453666687012,9.87207386060618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.37890625,0.0,1763.583984375,1895.4371337890625,0.0,2976.443359375,0.9494142532348632,1.0,0.0,3.0,1.0,0.0
18020220,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8119813799858093,0.4132980108261108,0.3758085370063782,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483337402344,0.933379292488098,0.6289725303649902,0.5978129506111145,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8553365468978882,0.488996684551239,0.3445964157581329,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8444088697433472,0.4694785475730896,0.4482919871807098,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6845062971115112,0.2445861101150512,1.1238718032836914,284.9483337402344,284.95001220703125,303.19390869140625,297.0718078613281,299.0390930175781,297.1913757324219,284.9483642578125,1.0,0.6703665852546692,0.4054803848266601,0.4054803848266601,1.0,1.0,-3.47114372253418,1.064028263092041,2.4071154594421387,0.2802368700504303,0.9474689960479736,0.9474689960479736,0.0,225.6668395996093,233.0,76050.8515625,0.0,3721.25830078125,1.0,278.1499938964844,282.8800964355469,300.075439453125,305.0294189453125,293.1499938964844,293.1499938964844,278.1499938964844,36094.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551087379455566,1.0,0.0,0.0,3.842776536941528,3.8428025245666495,9.853341680354788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.947265625,0.0,1759.1524658203125,1895.4371337890625,0.0,2983.1416015625,0.9485968947410583,1.0,0.0,3.0,1.0,0.0
18020280,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8119813799858093,0.4132980108261108,0.3758085370063782,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483337402344,0.933379292488098,0.6289725303649902,0.5978129506111145,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8553365468978882,0.488996684551239,0.3445964157581329,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8444088697433472,0.4694785475730896,0.4482919871807098,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6845062971115112,0.2445861101150512,1.1238718032836914,284.9483337402344,284.95001220703125,303.19390869140625,297.0718078613281,299.0390930175781,297.1913757324219,284.9483642578125,1.0,0.6703665852546692,0.4054803848266601,0.4054803848266601,1.0,1.0,-3.47114372253418,1.064028263092041,2.4071154594421387,0.2802368700504303,0.9474689960479736,0.9474689960479736,0.0,225.6668395996093,233.0,76050.8515625,0.0,3721.25830078125,1.0,278.1499938964844,282.8800964355469,300.075439453125,305.0294189453125,293.1499938964844,293.1499938964844,278.1499938964844,36094.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551087379455566,1.0,0.0,0.0,3.842776536941528,3.8428025245666495,9.853341680354788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.947265625,0.0,1759.1524658203125,1895.4371337890625,0.0,2983.1416015625,0.9485968947410583,1.0,0.0,3.0,1.0,0.0
18020340,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8094470500946045,0.4132066369056701,0.375835508108139,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482727050781,0.9300864934921264,0.6291881203651428,0.5981273055076599,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.85325026512146,0.4899319410324096,0.3453238904476166,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8422939777374268,0.4701729118824005,0.4490595757961273,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6824978590011597,0.2448050379753112,1.125402808189392,284.9482727050781,284.95001220703125,303.1903991699219,297.0431823730469,299.0318908691406,297.1895446777344,284.94830322265625,1.0,0.6724367141723633,0.4044588506221771,0.4044588506221771,1.0,1.0,-3.475194931030273,1.0624854564666748,2.412709474563598,0.2779024541378021,0.9462655782699584,0.9462655782699584,0.0,228.714096069336,236.0,75956.765625,0.0,3749.312744140625,1.0,278.1499938964844,282.8789978027344,300.0467834472656,304.994140625,293.1499938964844,293.1499938964844,278.1499938964844,36100.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558064699172974,1.0,0.0,0.0,3.83889412879944,3.838920116424561,9.833441936279996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.87890625,0.0,1754.4434814453125,1895.4371337890625,0.0,2989.682373046875,0.9477269053459167,1.0,0.0,3.0,1.0,0.0
18020400,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8094470500946045,0.4132066369056701,0.375835508108139,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482727050781,0.9300864934921264,0.6291881203651428,0.5981273055076599,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.85325026512146,0.4899319410324096,0.3453238904476166,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8422939777374268,0.4701729118824005,0.4490595757961273,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6824978590011597,0.2448050379753112,1.125402808189392,284.9482727050781,284.95001220703125,303.1903991699219,297.0431823730469,299.0318908691406,297.1895446777344,284.94830322265625,1.0,0.6724367141723633,0.4044588506221771,0.4044588506221771,1.0,1.0,-3.475194931030273,1.0624854564666748,2.412709474563598,0.2779024541378021,0.9462655782699584,0.9462655782699584,0.0,228.714096069336,236.0,75956.765625,0.0,3749.312744140625,1.0,278.1499938964844,282.8789978027344,300.0467834472656,304.994140625,293.1499938964844,293.1499938964844,278.1499938964844,36100.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558064699172974,1.0,0.0,0.0,3.83889412879944,3.838920116424561,9.833441936279996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.87890625,0.0,1754.4434814453125,1895.4371337890625,0.0,2989.682373046875,0.9477269053459167,1.0,0.0,3.0,1.0,0.0
18020460,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069183826446533,0.4131109714508056,0.3758585751056671,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481811523437,0.9268785119056702,0.6294317245483398,0.5984655022621155,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512330651283264,0.4908768832683563,0.3460575640201568,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402370810508728,0.4708593785762787,0.4498195946216583,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805340051651001,0.24501633644104,1.126899003982544,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.02447509765625,297.1878356933594,284.9481811523437,1.0,0.6744976043701172,0.4033888578414917,0.4033888578414917,1.0,1.0,-3.47922420501709,1.060787796974182,2.4184365272521973,0.275414377450943,0.9449785947799684,0.9449785947799684,0.0,231.75978088378903,239.0,75858.609375,0.0,3777.36962890625,1.0,278.1499938964844,282.8778991699219,300.0181579589844,304.95867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36108.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564835786819458,1.0,0.0,0.0,3.834826946258545,3.834852933883667,9.81261678134615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.2119140625,0.0,1749.5343017578125,1895.4371337890625,0.0,2996.030517578125,0.946816086769104,1.0,0.0,3.0,1.0,0.0
18020520,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069183826446533,0.4131109714508056,0.3758585751056671,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481811523437,0.9268785119056702,0.6294317245483398,0.5984655022621155,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512330651283264,0.4908768832683563,0.3460575640201568,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402370810508728,0.4708593785762787,0.4498195946216583,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805340051651001,0.24501633644104,1.126899003982544,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.02447509765625,297.1878356933594,284.9481811523437,1.0,0.6744976043701172,0.4033888578414917,0.4033888578414917,1.0,1.0,-3.47922420501709,1.060787796974182,2.4184365272521973,0.275414377450943,0.9449785947799684,0.9449785947799684,0.0,231.75978088378903,239.0,75858.609375,0.0,3777.36962890625,1.0,278.1499938964844,282.8778991699219,300.0181579589844,304.95867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36108.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564835786819458,1.0,0.0,0.0,3.834826946258545,3.834852933883667,9.81261678134615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.2119140625,0.0,1749.5343017578125,1895.4371337890625,0.0,2996.030517578125,0.946816086769104,1.0,0.0,3.0,1.0,0.0
18020580,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8043833374977112,0.4129947423934936,0.3758644759654999,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9480895996094,0.9237387180328368,0.6296578049659729,0.5987892150878906,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8493137955665588,0.4918957650661468,0.3468369543552398,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8382233381271362,0.4715138673782348,0.4505509436130523,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6786013245582581,0.2452068477869033,1.128301024436951,284.9480895996094,284.95001220703125,303.1827087402344,296.9864807128906,299.0170593261719,297.1863098144531,284.9481201171875,1.0,0.6765344738960266,0.4023188352584839,0.4023188352584839,1.0,1.0,-3.4831254482269287,1.059029221534729,2.4240963459014893,0.2728874981403351,0.943664252758026,0.943664252758026,0.0,234.7979736328125,227.0,75756.7109375,0.0,3805.123291015625,1.0,278.1499938964844,282.8768920898437,299.9898681640625,304.9231872558594,293.1499938964844,293.1499938964844,278.1499938964844,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571352362632751,1.0,0.0,0.0,3.83048939704895,3.830515146255493,9.790430794964775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.1103515625,0.0,1744.289794921875,1895.4371337890625,0.0,3002.140625,0.9458442330360411,1.0,0.0,3.0,1.0,0.0
18020640,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8043833374977112,0.4129947423934936,0.3758644759654999,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9480895996094,0.9237387180328368,0.6296578049659729,0.5987892150878906,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8493137955665588,0.4918957650661468,0.3468369543552398,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8382233381271362,0.4715138673782348,0.4505509436130523,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6786013245582581,0.2452068477869033,1.128301024436951,284.9480895996094,284.95001220703125,303.1827087402344,296.9864807128906,299.0170593261719,297.1863098144531,284.9481201171875,1.0,0.6765344738960266,0.4023188352584839,0.4023188352584839,1.0,1.0,-3.4831254482269287,1.059029221534729,2.4240963459014893,0.2728874981403351,0.943664252758026,0.943664252758026,0.0,234.7979736328125,227.0,75756.7109375,0.0,3805.123291015625,1.0,278.1499938964844,282.8768920898437,299.9898681640625,304.9231872558594,293.1499938964844,293.1499938964844,278.1499938964844,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571352362632751,1.0,0.0,0.0,3.83048939704895,3.830515146255493,9.790430794964775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.1103515625,0.0,1744.289794921875,1895.4371337890625,0.0,3002.140625,0.9458442330360411,1.0,0.0,3.0,1.0,0.0
18020700,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.80561763048172,0.4129433929920196,0.375761479139328,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9473571777344,0.9254792332649232,0.6297706961631775,0.598834753036499,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8508584499359131,0.4924056828022003,0.3471426665782928,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8396259546279907,0.4718441367149353,0.4508030116558075,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6797826290130615,0.2453043162822723,1.1284600496292114,284.9473571777344,284.95001220703125,303.1806945800781,296.9725036621094,299.0133056640625,297.1855773925781,284.9472961425781,1.0,0.675649106502533,0.40178382396698,0.40178382396698,1.0,1.0,-3.4839205741882324,1.0577436685562134,2.426176786422729,0.2715147733688354,0.9423848390579224,0.9423848390579224,0.0,233.36460876464844,227.0,75687.5625,0.0,3798.581787109375,1.0,278.1499938964844,282.8759460449219,299.97564697265625,304.9048156738281,293.1499938964844,293.1499938964844,278.1499938964844,36136.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574370741844177,1.0,0.0,0.0,3.827814102172852,3.8278398513793945,9.776759952728753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.2373046875,0.0,1741.2142333984375,1895.4371337890625,0.0,3004.970703125,0.945248544216156,1.0,0.0,3.0,1.0,0.0
18020760,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080345988273621,0.4129017889499664,0.3756144344806671,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9465637207031,0.9288280010223388,0.6299055814743042,0.5988399386405945,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536396622657776,0.4929519593715668,0.3474270403385162,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8422009944915771,0.4721772074699402,0.4510027468204498,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820087432861328,0.2454114407300949,1.1283906698226929,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0097351074219,297.1850280761719,284.946533203125,1.0,0.6741915941238403,0.4012764394283294,0.4012764394283294,1.0,1.0,-3.484249353408813,1.0563713312149048,2.4278781414031982,0.2701254785060882,0.94078928232193,0.94078928232193,0.0,230.5531463623047,215.0,75606.4921875,0.0,3782.6826171875,1.0,278.1499938964844,282.8752746582031,299.96148681640625,304.8854675292969,293.1499938964844,293.1499938964844,278.1499938964844,36173.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577044606208801,1.0,0.0,0.0,3.824227094650269,3.824252843856812,9.7584450031718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.0986328125,0.0,1737.139892578125,1895.4371337890625,0.0,3007.477783203125,0.944462776184082,1.0,0.0,3.0,1.0,0.0
18020820,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8148687481880188,0.4128504693508148,0.3752633929252624,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.94580078125,0.9385015964508056,0.6302499771118164,0.5988278985023499,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8616325259208679,0.4941677749156952,0.3480112850666046,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.849615216255188,0.4728564620018005,0.4513244330883026,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.688449501991272,0.2456612586975097,1.1279783248901367,284.94580078125,284.95001220703125,303.1744384765625,296.9312438964844,299.00299072265625,297.1845397949219,284.9457702636719,1.0,0.6701065897941589,0.4002616107463836,0.4002616107463836,1.0,1.0,-3.484407424926758,1.0534629821777344,2.4309444427490234,0.267278254032135,0.9376140236854552,0.9376140236854552,0.0,222.6777191162109,203.0,75429.15625,0.0,3736.239990234375,1.0,278.1499938964844,282.8747863769531,299.9335021972656,304.8455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36228.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581390976905823,1.0,0.0,0.0,3.815584182739258,3.815609931945801,9.714386806081166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.6103515625,0.0,1727.09716796875,1895.4371337890625,0.0,3011.553466796875,0.942558526992798,1.0,0.0,3.0,1.0,0.0
18020880,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8148687481880188,0.4128504693508148,0.3752633929252624,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.94580078125,0.9385015964508056,0.6302499771118164,0.5988278985023499,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8616325259208679,0.4941677749156952,0.3480112850666046,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.849615216255188,0.4728564620018005,0.4513244330883026,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.688449501991272,0.2456612586975097,1.1279783248901367,284.94580078125,284.95001220703125,303.1744384765625,296.9312438964844,299.00299072265625,297.1845397949219,284.9457702636719,1.0,0.6701065897941589,0.4002616107463836,0.4002616107463836,1.0,1.0,-3.484407424926758,1.0534629821777344,2.4309444427490234,0.267278254032135,0.9376140236854552,0.9376140236854552,0.0,222.6777191162109,203.0,75429.15625,0.0,3736.239990234375,1.0,278.1499938964844,282.8747863769531,299.9335021972656,304.8455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36228.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581390976905823,1.0,0.0,0.0,3.815584182739258,3.815609931945801,9.714386806081166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.6103515625,0.0,1727.09716796875,1895.4371337890625,0.0,3011.553466796875,0.942558526992798,1.0,0.0,3.0,1.0,0.0
18020940,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.823703408241272,0.4128494262695312,0.3748849332332611,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.9510390162467957,0.6306710243225098,0.5988191962242126,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8723697662353516,0.4955167770385742,0.348639041185379,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8595993518829346,0.4735642373561859,0.4515956938266754,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6970317959785461,0.2459582388401031,1.127424716949463,284.9457397460937,284.95001220703125,303.1701965332031,296.90447998046875,298.9966735839844,297.1847229003906,284.9457397460937,1.0,0.6650426983833313,0.3992468118667602,0.3992468118667602,1.0,1.0,-3.4843578338623047,1.050477385520935,2.433880567550659,0.264386385679245,0.9347235560417176,0.9347235560417176,0.0,212.90139770507807,191.0,75245.6015625,0.0,3677.9755859375,1.0,278.1499938964844,282.87506103515625,299.90631103515625,304.8057556152344,293.1499938964844,293.1499938964844,278.1499938964844,36252.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858479917049408,1.0,0.0,0.0,3.806049108505249,3.806074619293213,9.665894822319387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.5947265625,0.0,1715.7818603515625,1895.4371337890625,0.0,3014.749267578125,0.9404357075691224,1.0,0.0,3.0,1.0,0.0
