time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.823703408241272,0.4128494262695312,0.3748849332332611,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.9510390162467957,0.6306710243225098,0.5988191962242126,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8723697662353516,0.4955167770385742,0.348639041185379,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8595993518829346,0.4735642373561859,0.4515956938266754,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6970317959785461,0.2459582388401031,1.127424716949463,284.9457397460937,284.95001220703125,303.1701965332031,296.90447998046875,298.9966735839844,297.1847229003906,284.9457397460937,1.0,0.6650426983833313,0.3992468118667602,0.3992468118667602,1.0,1.0,-3.4843578338623047,1.050477385520935,2.433880567550659,0.264386385679245,0.9347235560417176,0.9347235560417176,0.0,212.90139770507807,191.0,75245.6015625,0.0,3677.9755859375,1.0,278.1499938964844,282.87506103515625,299.90631103515625,304.8057556152344,293.1499938964844,293.1499938964844,278.1499938964844,36252.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858479917049408,1.0,0.0,0.0,3.806049108505249,3.806074619293213,9.665894822319387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.5947265625,0.0,1715.7818603515625,1895.4371337890625,0.0,3014.749267578125,0.9404357075691224,1.0,0.0,3.0,1.0,0.0
18021060,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8342881202697754,0.4128932654857635,0.3745100498199463,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.94610595703125,0.9652641415596008,0.631174623966217,0.5988520383834839,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8855056762695312,0.4969694018363952,0.3493133187294006,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8718942403793335,0.4743010103702545,0.4518544673919678,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073463797569275,0.2462938874959945,1.126864314079285,284.94610595703125,284.95001220703125,303.1659545898437,296.87847900390625,298.9911193847656,297.1853942871094,284.94610595703125,1.0,0.6594635844230652,0.3983136415481567,0.3983136415481567,1.0,1.0,-3.4843943119049072,1.0477478504180908,2.4366464614868164,0.2617220878601074,0.9322883486747742,0.9322883486747742,0.0,202.1185760498047,179.0,75069.7734375,0.0,3613.932373046875,1.0,278.1499938964844,282.8756408691406,299.8800354003906,304.76715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36251.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587729930877686,1.0,0.0,0.0,3.796670198440552,3.796695709228516,9.618315743864514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.357421875,0.0,1704.5084228515625,1895.4371337890625,0.0,3017.497314453125,0.9383305907249452,1.0,0.0,3.0,1.0,0.0
18021120,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8342881202697754,0.4128932654857635,0.3745100498199463,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.94610595703125,0.9652641415596008,0.631174623966217,0.5988520383834839,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8855056762695312,0.4969694018363952,0.3493133187294006,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8718942403793335,0.4743010103702545,0.4518544673919678,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073463797569275,0.2462938874959945,1.126864314079285,284.94610595703125,284.95001220703125,303.1659545898437,296.87847900390625,298.9911193847656,297.1853942871094,284.94610595703125,1.0,0.6594635844230652,0.3983136415481567,0.3983136415481567,1.0,1.0,-3.4843943119049072,1.0477478504180908,2.4366464614868164,0.2617220878601074,0.9322883486747742,0.9322883486747742,0.0,202.1185760498047,179.0,75069.7734375,0.0,3613.932373046875,1.0,278.1499938964844,282.8756408691406,299.8800354003906,304.76715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36251.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587729930877686,1.0,0.0,0.0,3.796670198440552,3.796695709228516,9.618315743864514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.357421875,0.0,1704.5084228515625,1895.4371337890625,0.0,3017.497314453125,0.9383305907249452,1.0,0.0,3.0,1.0,0.0
18021180,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469028472900391,0.4129760861396789,0.3741504848003387,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9464416503906,0.9802467823028564,0.6316819787025452,0.5988717675209045,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.90101957321167,0.4985238313674927,0.3500434756278991,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8865627646446228,0.4750634729862213,0.4521159827709198,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187661528587341,0.246660441160202,1.1263457536697388,284.9464416503906,284.95001220703125,303.1617736816406,296.8533020019531,298.9858093261719,297.18634033203125,284.94647216796875,1.0,0.6535828113555908,0.3973805010318756,0.3973805010318756,1.0,1.0,-3.4845566749572754,1.045064926147461,2.4394917488098145,0.2590678930282593,0.930145502090454,0.930145502090454,0.0,190.7607879638672,167.0,74903.921875,0.0,3546.7685546875,1.0,278.1499938964844,282.87615966796875,299.8548278808594,304.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,36240.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590551018714905,1.0,0.0,0.0,3.787885189056397,3.78791069984436,9.573856232236722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.2890625,0.0,1693.91796875,1895.4371337890625,0.0,3020.14306640625,0.9363507628440856,1.0,0.0,3.0,1.0,0.0
18021240,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469028472900391,0.4129760861396789,0.3741504848003387,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9464416503906,0.9802467823028564,0.6316819787025452,0.5988717675209045,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.90101957321167,0.4985238313674927,0.3500434756278991,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8865627646446228,0.4750634729862213,0.4521159827709198,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187661528587341,0.246660441160202,1.1263457536697388,284.9464416503906,284.95001220703125,303.1617736816406,296.8533020019531,298.9858093261719,297.18634033203125,284.94647216796875,1.0,0.6535828113555908,0.3973805010318756,0.3973805010318756,1.0,1.0,-3.4845566749572754,1.045064926147461,2.4394917488098145,0.2590678930282593,0.930145502090454,0.930145502090454,0.0,190.7607879638672,167.0,74903.921875,0.0,3546.7685546875,1.0,278.1499938964844,282.87615966796875,299.8548278808594,304.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,36240.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590551018714905,1.0,0.0,0.0,3.787885189056397,3.78791069984436,9.573856232236722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.2890625,0.0,1693.91796875,1895.4371337890625,0.0,3020.14306640625,0.9363507628440856,1.0,0.0,3.0,1.0,0.0
18021300,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8540747165679932,0.4130272567272186,0.3739762008190155,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.94659423828125,0.987729012966156,0.6319497227668762,0.5988895893096924,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.90991872549057,0.4993308186531067,0.350426584482193,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8947834968566895,0.4754510521888733,0.4522491097450256,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7247371077537537,0.2468507885932922,1.1261022090911863,284.94659423828125,284.95001220703125,303.15972900390625,296.8410949707031,298.98321533203125,297.1869201660156,284.9466247558594,1.0,0.6505877375602722,0.3969139158725738,0.3969139158725738,1.0,1.0,-3.4846949577331543,1.0437413454055786,2.440953493118286,0.2577431499958038,0.9291365146636964,0.9291365146636964,0.0,184.9853515625,167.0,74823.9375,0.0,3512.7490234375,1.0,278.1499938964844,282.8763732910156,299.8425598144531,304.7124328613281,293.1499938964844,293.1499938964844,278.1499938964844,36234.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591879606246948,1.0,0.0,0.0,3.783678531646729,3.783704042434693,9.552603614793045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.3876953125,0.0,1688.856689453125,1895.4371337890625,0.0,3021.389404296875,0.935401976108551,1.0,0.0,3.0,1.0,0.0
18021360,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.861600935459137,0.413074642419815,0.3738079667091369,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460754394531,0.9948636889457704,0.6323941349983215,0.5990378260612488,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.919749915599823,0.5001447200775146,0.3508219718933105,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9032846689224244,0.4758337438106537,0.4523873627185821,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7308068871498108,0.247038334608078,1.125889778137207,284.9460754394531,284.95001220703125,303.1576843261719,296.8291320800781,298.9809265136719,297.1876220703125,284.946044921875,1.0,0.6474570035934448,0.3965129256248474,0.3965129256248474,1.0,1.0,-3.4832897186279297,1.0420678853988647,2.4412219524383545,0.2564405798912048,0.9273561239242554,0.9273561239242554,0.0,179.32240295410156,155.0,74717.6171875,0.0,3477.466064453125,1.0,278.1499938964844,282.8763122558594,299.83038330078125,304.6934509277344,293.1499938964844,293.1499938964844,278.1499938964844,36255.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592751622200012,1.0,0.0,0.0,3.778373718261719,3.778398990631104,9.525836617285676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.298828125,0.0,1682.714599609375,1895.4371337890625,0.0,3022.207275390625,0.9342201352119446,1.0,0.0,3.0,1.0,0.0
18021420,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8748917579650879,0.4131118357181549,0.3735352456569671,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374694824219,0.9990000128746032,0.6340774297714233,0.5841526985168457,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9373927712440492,0.5017359256744385,0.3516783118247986,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9192173480987548,0.4765446782112121,0.4527311027050018,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.741393506526947,0.2473687827587127,1.125802755355835,284.9375305175781,284.95001220703125,303.1537475585937,296.8060607910156,298.97589111328125,297.18951416015625,284.9368896484375,1.0,0.6403421759605408,0.3957109749317169,0.3957109749317169,1.0,1.0,-3.468576431274414,1.0346568822860718,2.4339194297790527,0.2527160942554474,0.917113721370697,0.917113721370697,0.0,169.78216552734375,143.0,74301.609375,0.0,3383.80419921875,1.0,278.1499938964844,282.8717956542969,299.805908203125,304.6482849121094,293.1499938964844,293.1499938964844,278.1499938964844,36561.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592779636383057,1.0,0.0,0.0,3.761240005493164,3.761265277862549,9.43963868849096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.0546875,0.0,1664.8145751953125,1895.4371337890625,0.0,3022.233642578125,0.9304714798927308,1.0,0.0,3.0,1.0,0.0
18021480,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8748917579650879,0.4131118357181549,0.3735352456569671,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374694824219,0.9990000128746032,0.6340774297714233,0.5841526985168457,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9373927712440492,0.5017359256744385,0.3516783118247986,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9192173480987548,0.4765446782112121,0.4527311027050018,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.741393506526947,0.2473687827587127,1.125802755355835,284.9375305175781,284.95001220703125,303.1537475585937,296.8060607910156,298.97589111328125,297.18951416015625,284.9368896484375,1.0,0.6403421759605408,0.3957109749317169,0.3957109749317169,1.0,1.0,-3.468576431274414,1.0346568822860718,2.4339194297790527,0.2527160942554474,0.917113721370697,0.917113721370697,0.0,169.78216552734375,143.0,74301.609375,0.0,3383.80419921875,1.0,278.1499938964844,282.8717956542969,299.805908203125,304.6482849121094,293.1499938964844,293.1499938964844,278.1499938964844,36561.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592779636383057,1.0,0.0,0.0,3.761240005493164,3.761265277862549,9.43963868849096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.0546875,0.0,1664.8145751953125,1895.4371337890625,0.0,3022.233642578125,0.9304714798927308,1.0,0.0,3.0,1.0,0.0
18021540,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.88775634765625,0.4130581319332123,0.37321338057518,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9284973144531,0.9990000128746032,0.6393696665763855,0.5591632723808289,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9537364840507508,0.5032724738121033,0.3525235950946808,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.935208022594452,0.4771660268306732,0.4530282616615295,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7517032623291016,0.2476270794868469,1.1255875825881958,284.92852783203125,284.95001220703125,303.1499938964844,296.7842102050781,298.97412109375,297.1976013183594,284.9282531738281,1.0,0.6315323114395142,0.3949090242385864,0.3949090242385864,1.0,1.0,-3.4388742446899414,1.0221461057662964,2.4167282581329346,0.2469542771577835,0.8988987803459167,0.8988987803459167,0.0,160.8014678955078,146.0,73451.890625,0.0,3262.045654296875,1.0,278.1499938964844,282.8729858398437,299.77886962890625,304.57098388671875,293.1499938964844,293.1499938964844,278.1499938964844,37191.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581801652908325,1.0,0.0,0.0,3.71666955947876,3.7166943550109854,9.2172462018425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.494140625,0.0,1617.69482421875,1895.4371337890625,0.0,3011.938232421875,0.9209371209144592,1.0,0.0,3.0,1.0,0.0
18021600,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.88775634765625,0.4130581319332123,0.37321338057518,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9284973144531,0.9990000128746032,0.6393696665763855,0.5591632723808289,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9537364840507508,0.5032724738121033,0.3525235950946808,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.935208022594452,0.4771660268306732,0.4530282616615295,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7517032623291016,0.2476270794868469,1.1255875825881958,284.92852783203125,284.95001220703125,303.1499938964844,296.7842102050781,298.97412109375,297.1976013183594,284.9282531738281,1.0,0.6315323114395142,0.3949090242385864,0.3949090242385864,1.0,1.0,-3.4388742446899414,1.0221461057662964,2.4167282581329346,0.2469542771577835,0.8988987803459167,0.8988987803459167,0.0,160.8014678955078,146.0,73451.890625,0.0,3262.045654296875,1.0,278.1499938964844,282.8729858398437,299.77886962890625,304.57098388671875,293.1499938964844,293.1499938964844,278.1499938964844,37191.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581801652908325,1.0,0.0,0.0,3.71666955947876,3.7166943550109854,9.2172462018425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.494140625,0.0,1617.69482421875,1895.4371337890625,0.0,3011.938232421875,0.9209371209144592,1.0,0.0,3.0,1.0,0.0
18021660,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8958727121353149,0.4131231904029846,0.3730758726596832,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93670654296875,0.9990000128746032,0.6465721130371094,0.5443272590637207,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9637686014175416,0.5049692988395691,0.3535388708114624,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9452420473098756,0.4778855741024017,0.4535026550292969,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7584120631217957,0.2479537725448608,1.126116156578064,284.9366760253906,284.95001220703125,303.14569091796875,296.7637939453125,298.9826354980469,297.21710205078125,284.93701171875,1.0,0.6270949840545654,0.3943869471549988,0.3943869471549988,1.0,1.0,-3.423265218734741,1.0152771472930908,2.4079880714416504,0.2432838827371597,0.892339289188385,0.892339289188385,0.0,155.70352172851562,164.0,72794.7578125,0.0,3196.471435546875,1.0,278.1499938964844,282.8860778808594,299.75518798828125,304.4967346191406,293.1499938964844,293.1499938964844,278.45001220703125,37074.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563421368598938,1.0,0.0,0.0,3.672861337661743,3.672885656356812,9.001240073303052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.294921875,0.0,1566.8450927734375,1895.4371337890625,0.0,2994.704345703125,0.9112011194229126,1.0,0.0,3.0,1.0,0.0
18021720,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8958727121353149,0.4131231904029846,0.3730758726596832,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93670654296875,0.9990000128746032,0.6465721130371094,0.5443272590637207,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9637686014175416,0.5049692988395691,0.3535388708114624,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9452420473098756,0.4778855741024017,0.4535026550292969,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7584120631217957,0.2479537725448608,1.126116156578064,284.9366760253906,284.95001220703125,303.14569091796875,296.7637939453125,298.9826354980469,297.21710205078125,284.93701171875,1.0,0.6270949840545654,0.3943869471549988,0.3943869471549988,1.0,1.0,-3.423265218734741,1.0152771472930908,2.4079880714416504,0.2432838827371597,0.892339289188385,0.892339289188385,0.0,155.70352172851562,164.0,72794.7578125,0.0,3196.471435546875,1.0,278.1499938964844,282.8860778808594,299.75518798828125,304.4967346191406,293.1499938964844,293.1499938964844,278.45001220703125,37074.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563421368598938,1.0,0.0,0.0,3.672861337661743,3.672885656356812,9.001240073303052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.294921875,0.0,1566.8450927734375,1895.4371337890625,0.0,2994.704345703125,0.9112011194229126,1.0,0.0,3.0,1.0,0.0
18021780,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8938398957252502,0.4139326214790344,0.3736887872219085,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0282592773437,0.9990000128746032,0.6527581214904785,0.5488389730453491,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9625553488731384,0.5074447393417358,0.3551586270332336,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9432221055030824,0.4792464077472687,0.4546768367290497,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570487856864929,0.2487060129642486,1.129221796989441,285.0283508300781,284.95001220703125,303.1400146484375,296.7448425292969,298.9955139160156,297.2401733398437,285.0268859863281,1.0,0.63048255443573,0.3938648700714111,0.3938648700714111,1.0,1.0,-3.436481475830078,1.018298625946045,2.418182849884033,0.2428697496652603,0.9969891905784608,0.9969891905784608,0.0,157.58831787109375,182.0,72344.7421875,0.0,3237.771240234375,1.0,278.4432983398437,282.9925842285156,299.7294921875,304.3810729980469,293.1499938964844,293.1499938964844,278.1499938964844,32846.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506133556365967,1.0,0.0,0.0,3.802890300750733,3.802915334701538,9.649857020122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.1796875,0.0,1685.4310302734375,1895.4371337890625,0.0,2941.01611328125,0.9373308420181274,1.0,0.0,3.0,1.0,0.0
18021840,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8938398957252502,0.4139326214790344,0.3736887872219085,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0282592773437,0.9990000128746032,0.6527581214904785,0.5488389730453491,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9625553488731384,0.5074447393417358,0.3551586270332336,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9432221055030824,0.4792464077472687,0.4546768367290497,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570487856864929,0.2487060129642486,1.129221796989441,285.0283508300781,284.95001220703125,303.1400146484375,296.7448425292969,298.9955139160156,297.2401733398437,285.0268859863281,1.0,0.63048255443573,0.3938648700714111,0.3938648700714111,1.0,1.0,-3.436481475830078,1.018298625946045,2.418182849884033,0.2428697496652603,0.9969891905784608,0.9969891905784608,0.0,157.58831787109375,182.0,72344.7421875,0.0,3237.771240234375,1.0,278.4432983398437,282.9925842285156,299.7294921875,304.3810729980469,293.1499938964844,293.1499938964844,278.1499938964844,32846.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506133556365967,1.0,0.0,0.0,3.802890300750733,3.802915334701538,9.649857020122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.1796875,0.0,1685.4310302734375,1895.4371337890625,0.0,2941.01611328125,0.9373308420181274,1.0,0.0,3.0,1.0,0.0
18021900,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8893960118293762,0.4137834310531616,0.3739458918571472,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938293457031,0.9990000128746032,0.654015064239502,0.5572516918182373,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9582204818725586,0.5081889629364014,0.3559585511684418,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9382320642471312,0.4795225262641907,0.455274760723114,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7537181377410889,0.2488774359226226,1.1310834884643557,284.89404296875,284.95001220703125,303.1366577148437,296.73590087890625,298.99481201171875,297.2409973144531,284.8914794921875,1.0,0.6342228651046753,0.3936038315296173,0.3936038315296173,1.0,1.0,-3.450822830200196,1.0224313735961914,2.428391218185425,0.2437339425086975,0.9115113615989684,0.9115113615989684,0.0,160.72042846679688,182.0,73619.40625,0.0,3289.280029296875,1.0,278.1941223144531,282.83612060546875,299.7681579589844,304.6204833984375,293.1499938964844,293.1499938964844,278.1499938964844,36163.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564966320991516,1.0,0.0,0.0,3.796486377716065,3.796511888504028,9.617384648663574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.3125,0.0,1703.60205078125,1895.4371337890625,0.0,2996.152587890625,0.936580777168274,1.0,0.0,3.0,1.0,0.0
18021960,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8826904892921448,0.4134422540664673,0.3737910985946655,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9164428710937,0.9990000128746032,0.6539903879165649,0.5694820880889893,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9512495994567872,0.5087539553642273,0.3564643263816833,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.930579423904419,0.4796081781387329,0.4555291831493377,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7486874461174011,0.2489051818847656,1.1320692300796509,284.91632080078125,284.95001220703125,303.13299560546875,296.7273254394531,298.9884033203125,297.2347106933594,284.9183349609375,1.0,0.6389154195785522,0.39316326379776,0.39316326379776,1.0,1.0,-3.467440605163574,1.0268352031707764,2.440605401992798,0.2443709671497345,0.9101323485374452,0.9101323485374452,0.0,165.15626525878906,185.0,73692.265625,0.0,3354.242431640625,1.0,278.15655517578125,282.8533020019531,299.7505187988281,304.5634155273437,293.1499938964844,293.1499938964844,278.1499938964844,37259.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585561513900757,1.0,0.0,0.0,3.748624801635742,3.748649835586548,9.376423122375854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.044921875,0.0,1655.3623046875,1895.4371337890625,0.0,3015.464111328125,0.9284846186637878,1.0,0.0,3.0,1.0,0.0
18022020,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8738014101982117,0.4133217930793762,0.3737469911575317,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9474182128906,0.9990000128746032,0.6524835824966431,0.5866448283195496,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.941944658756256,0.5104331970214844,0.3576758801937103,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9203805327415466,0.4801554679870605,0.4561528265476227,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420117855072021,0.2490544915199279,1.133618950843811,284.9473571777344,284.95001220703125,303.1247253417969,296.71124267578125,298.9727478027344,297.2196350097656,284.9481811523437,1.0,0.6453415155410767,0.392282098531723,0.392282098531723,1.0,1.0,-3.492119550704956,1.0326064825057983,2.459513187408448,0.2448619902133941,0.9201629757881165,0.9201629757881165,0.0,171.6025390625,188.0,73961.2890625,0.0,3450.936279296875,1.0,278.1499938964844,282.8746337890625,299.718017578125,304.52203369140625,293.1499938964844,293.1499938964844,278.1499938964844,36218.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594697713851929,1.0,0.0,0.0,3.740663290023804,3.74068832397461,9.336638413515176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.619140625,0.0,1638.07275390625,1895.4371337890625,0.0,3024.03173828125,0.9258556365966796,1.0,0.0,3.0,1.0,0.0
18022080,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8738014101982117,0.4133217930793762,0.3737469911575317,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9474182128906,0.9990000128746032,0.6524835824966431,0.5866448283195496,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.941944658756256,0.5104331970214844,0.3576758801937103,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9203805327415466,0.4801554679870605,0.4561528265476227,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420117855072021,0.2490544915199279,1.133618950843811,284.9473571777344,284.95001220703125,303.1247253417969,296.71124267578125,298.9727478027344,297.2196350097656,284.9481811523437,1.0,0.6453415155410767,0.392282098531723,0.392282098531723,1.0,1.0,-3.492119550704956,1.0326064825057983,2.459513187408448,0.2448619902133941,0.9201629757881165,0.9201629757881165,0.0,171.6025390625,188.0,73961.2890625,0.0,3450.936279296875,1.0,278.1499938964844,282.8746337890625,299.718017578125,304.52203369140625,293.1499938964844,293.1499938964844,278.1499938964844,36218.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594697713851929,1.0,0.0,0.0,3.740663290023804,3.74068832397461,9.336638413515176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.619140625,0.0,1638.07275390625,1895.4371337890625,0.0,3024.03173828125,0.9258556365966796,1.0,0.0,3.0,1.0,0.0
18022140,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673842549324036,0.4133625626564026,0.3739261627197265,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9588623046875,0.9990000128746032,0.6504257321357727,0.5999445915222168,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352850317955016,0.5123257040977478,0.3590852618217468,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131249189376832,0.4808416366577148,0.456943541765213,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371618747711182,0.2492329627275467,1.1351866722106934,284.9588623046875,284.95001220703125,303.1151428222656,296.69647216796875,298.95819091796875,297.2071228027344,284.9590759277344,1.0,0.6507523059844971,0.391400933265686,0.391400933265686,1.0,1.0,-3.512867927551269,1.037012815475464,2.4758551120758057,0.2447083294391632,0.9307018518447876,0.9307018518447876,0.0,176.78042602539062,191.0,74282.53125,0.0,3531.786376953125,1.0,278.1499938964844,282.8797607421875,299.7024841308594,304.52313232421875,293.1499938964844,293.1499938964844,278.1499938964844,35655.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606114387512207,1.0,0.0,0.0,3.753704071044922,3.753728866577149,9.401850320500672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.5361328125,0.0,1648.9794921875,1895.4371337890625,0.0,3034.73974609375,0.9283445477485656,1.0,0.0,3.0,1.0,0.0
18022200,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673842549324036,0.4133625626564026,0.3739261627197265,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9588623046875,0.9990000128746032,0.6504257321357727,0.5999445915222168,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352850317955016,0.5123257040977478,0.3590852618217468,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131249189376832,0.4808416366577148,0.456943541765213,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371618747711182,0.2492329627275467,1.1351866722106934,284.9588623046875,284.95001220703125,303.1151428222656,296.69647216796875,298.95819091796875,297.2071228027344,284.9590759277344,1.0,0.6507523059844971,0.391400933265686,0.391400933265686,1.0,1.0,-3.512867927551269,1.037012815475464,2.4758551120758057,0.2447083294391632,0.9307018518447876,0.9307018518447876,0.0,176.78042602539062,191.0,74282.53125,0.0,3531.786376953125,1.0,278.1499938964844,282.8797607421875,299.7024841308594,304.52313232421875,293.1499938964844,293.1499938964844,278.1499938964844,35655.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606114387512207,1.0,0.0,0.0,3.753704071044922,3.753728866577149,9.401850320500672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.5361328125,0.0,1648.9794921875,1895.4371337890625,0.0,3034.73974609375,0.9283445477485656,1.0,0.0,3.0,1.0,0.0
18022260,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8621454238891602,0.4133285582065582,0.3740505874156952,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595642089844,0.9990000128746032,0.648045003414154,0.6110387444496155,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.930030643939972,0.5142931938171387,0.3605385720729828,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9074317812919616,0.4814750850200653,0.4576957523822784,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7332281470298767,0.2493949085474014,1.1366015672683716,284.9595642089844,284.95001220703125,303.1043701171875,296.6830444335937,298.9435119628906,297.1982727050781,284.9595947265625,1.0,0.6553968191146851,0.3900900483131408,0.3900900483131408,1.0,1.0,-3.5306859016418457,1.0391472578048706,2.491538524627685,0.2429271340370178,0.9375791549682616,0.9375791549682616,0.0,181.24481201171875,194.0,74596.1015625,0.0,3602.085693359375,1.0,278.1499938964844,282.8757019042969,299.6899108886719,304.53131103515625,293.1499938964844,293.1499938964844,278.1499938964844,35508.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620283007621765,1.0,0.0,0.0,3.772998571395874,3.773023843765259,9.498753001935256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1435546875,0.0,1670.5631103515625,1895.4371337890625,0.0,3048.029052734375,0.932542085647583,1.0,0.0,3.0,1.0,0.0
18022320,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8621454238891602,0.4133285582065582,0.3740505874156952,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595642089844,0.9990000128746032,0.648045003414154,0.6110387444496155,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.930030643939972,0.5142931938171387,0.3605385720729828,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9074317812919616,0.4814750850200653,0.4576957523822784,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7332281470298767,0.2493949085474014,1.1366015672683716,284.9595642089844,284.95001220703125,303.1043701171875,296.6830444335937,298.9435119628906,297.1982727050781,284.9595947265625,1.0,0.6553968191146851,0.3900900483131408,0.3900900483131408,1.0,1.0,-3.5306859016418457,1.0391472578048706,2.491538524627685,0.2429271340370178,0.9375791549682616,0.9375791549682616,0.0,181.24481201171875,194.0,74596.1015625,0.0,3602.085693359375,1.0,278.1499938964844,282.8757019042969,299.6899108886719,304.53131103515625,293.1499938964844,293.1499938964844,278.1499938964844,35508.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620283007621765,1.0,0.0,0.0,3.772998571395874,3.773023843765259,9.498753001935256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1435546875,0.0,1670.5631103515625,1895.4371337890625,0.0,3048.029052734375,0.932542085647583,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8554307818412781,0.4131686687469482,0.3741186857223511,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95330810546875,0.9948133826255798,0.6461883783340454,0.6126783490180969,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.922886848449707,0.5162662267684937,0.3620491027832031,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9003335237503052,0.4819884002208709,0.4583977460861206,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7281148433685303,0.2494958043098449,1.1380490064620972,284.95330810546875,284.95001220703125,303.09234619140625,296.6708374023437,298.9306945800781,297.1938171386719,284.9530334472656,1.0,0.658869206905365,0.3887791633605957,0.3887791633605957,1.0,1.0,-3.5371875762939453,1.0373826026916504,2.499804973602295,0.2399468570947647,0.9371083378791808,0.9371083378791808,0.0,186.46832275390625,197.0,74703.171875,0.0,3649.578857421875,1.0,278.1499938964844,282.8679504394531,299.6767272949219,304.5290832519531,293.1499938964844,293.1499938964844,278.1499938964844,35688.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631964921951294,1.0,0.0,0.0,3.7847957611083984,3.784821033477783,9.55824475568079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.0478515625,0.0,1685.9521484375,1895.4371337890625,0.0,3058.987060546875,0.9352585673332214,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8554307818412781,0.4131686687469482,0.3741186857223511,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95330810546875,0.9948133826255798,0.6461883783340454,0.6126783490180969,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.922886848449707,0.5162662267684937,0.3620491027832031,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9003335237503052,0.4819884002208709,0.4583977460861206,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7281148433685303,0.2494958043098449,1.1380490064620972,284.95330810546875,284.95001220703125,303.09234619140625,296.6708374023437,298.9306945800781,297.1938171386719,284.9530334472656,1.0,0.658869206905365,0.3887791633605957,0.3887791633605957,1.0,1.0,-3.5371875762939453,1.0373826026916504,2.499804973602295,0.2399468570947647,0.9371083378791808,0.9371083378791808,0.0,186.46832275390625,197.0,74703.171875,0.0,3649.578857421875,1.0,278.1499938964844,282.8679504394531,299.6767272949219,304.5290832519531,293.1499938964844,293.1499938964844,278.1499938964844,35688.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631964921951294,1.0,0.0,0.0,3.7847957611083984,3.784821033477783,9.55824475568079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.0478515625,0.0,1685.9521484375,1895.4371337890625,0.0,3058.987060546875,0.9352585673332214,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8523247241973877,0.4130651652812958,0.3741218149662018,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95025634765625,0.991761326789856,0.6457141041755676,0.6121791005134583,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9196268320083618,0.5172513723373413,0.3627993762493133,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.897088885307312,0.4822204411029815,0.4587163925170898,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7257215976715088,0.2495283633470535,1.1386631727218628,284.95025634765625,284.95001220703125,303.0859069824219,296.6651916503906,298.92486572265625,297.1927490234375,284.9501037597656,1.0,0.6602957844734192,0.3881237506866455,0.3881237506866455,1.0,1.0,-3.538623332977295,1.0358891487121582,2.5027341842651367,0.2381384074687957,0.9353682398796082,0.9353682398796082,0.0,188.90972900390625,197.0,74693.484375,0.0,3667.883056640625,1.0,278.1499938964844,282.8651123046875,299.669921875,304.5228576660156,293.1499938964844,293.1499938964844,278.1499938964844,35829.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635790944099426,1.0,0.0,0.0,3.786391735076904,3.786417007446289,9.566308563080383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.7470703125,0.0,1688.94775390625,1895.4371337890625,0.0,3062.576171875,0.9357064366340636,1.0,0.0,3.0,1.0,0.0
18022560,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8496597409248352,0.4129641950130462,0.3741100132465362,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488830566406,0.9891110062599182,0.6454664468765259,0.6119199991226196,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9169383645057678,0.5182507634162903,0.3635478317737579,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8943150639533997,0.4824513792991638,0.459016889333725,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7236545085906982,0.2495596706867218,1.1392003297805786,284.94891357421875,284.95001220703125,303.07916259765625,296.6598205566406,298.9201354980469,297.1923217773437,284.9488220214844,1.0,0.6616045236587524,0.3876325786113739,0.3876325786113739,1.0,1.0,-3.5402050018310547,1.034906268119812,2.505298614501953,0.2368052750825882,0.934153378009796,0.934153378009796,0.0,191.0762481689453,200.0,74678.2734375,0.0,3684.906005859375,1.0,278.1499938964844,282.8638000488281,299.66339111328125,304.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,35925.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638381361961365,1.0,0.0,0.0,3.786532878875733,3.786558151245117,9.567021379552898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.80859375,0.0,1689.8594970703125,1895.4371337890625,0.0,3065.00634765625,0.93581360578537,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8451675772666931,0.4127804636955261,0.3740778565406799,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482727050781,0.9845684766769408,0.6453374624252319,0.6118166446685791,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9126564264297484,0.5202955007553101,0.3650588691234588,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8896615505218506,0.4829221665859222,0.4596000015735626,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7201277017593384,0.2496281415224075,1.1401830911636353,284.9482727050781,284.95001220703125,303.0648498535156,296.64996337890625,298.9112548828125,297.1923217773437,284.94830322265625,1.0,0.664015531539917,0.3866502940654754,0.3866502940654754,1.0,1.0,-3.543742656707764,1.033121109008789,2.5106215476989746,0.2342355698347091,0.9326644539833068,0.9326644539833068,0.0,194.90084838867188,203.0,74641.65625,0.0,3716.85205078125,1.0,278.1499938964844,282.8628845214844,299.65185546875,304.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36018.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641539216041565,1.0,0.0,0.0,3.785321950912476,3.785347223281861,9.56090275394672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.0009765625,0.0,1689.142333984375,1895.4371337890625,0.0,3067.96875,0.9356208443641664,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8451675772666931,0.4127804636955261,0.3740778565406799,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482727050781,0.9845684766769408,0.6453374624252319,0.6118166446685791,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9126564264297484,0.5202955007553101,0.3650588691234588,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8896615505218506,0.4829221665859222,0.4596000015735626,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7201277017593384,0.2496281415224075,1.1401830911636353,284.9482727050781,284.95001220703125,303.0648498535156,296.64996337890625,298.9112548828125,297.1923217773437,284.94830322265625,1.0,0.664015531539917,0.3866502940654754,0.3866502940654754,1.0,1.0,-3.543742656707764,1.033121109008789,2.5106215476989746,0.2342355698347091,0.9326644539833068,0.9326644539833068,0.0,194.90084838867188,203.0,74641.65625,0.0,3716.85205078125,1.0,278.1499938964844,282.8628845214844,299.65185546875,304.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36018.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641539216041565,1.0,0.0,0.0,3.785321950912476,3.785347223281861,9.56090275394672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.0009765625,0.0,1689.142333984375,1895.4371337890625,0.0,3067.96875,0.9356208443641664,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8414013385772705,0.4126164615154266,0.3740475177764892,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486999511719,0.9806806445121764,0.6454780101776123,0.6120246052742004,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093388319015504,0.5223997235298157,0.366599291563034,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857858777046204,0.4834034740924835,0.4601752161979675,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171156406402588,0.2497066706418991,1.141122817993164,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.902587890625,297.1930236816406,284.94873046875,1.0,0.6662514209747314,0.3856679797172546,0.3856679797172546,1.0,1.0,-3.5476315021514893,1.031444430351257,2.516187191009521,0.2316968739032745,0.9320157170295716,0.9320157170295716,0.0,198.288818359375,206.0,74606.8671875,0.0,3747.092041015625,1.0,278.1499938964844,282.8627624511719,299.642333984375,304.4883728027344,293.1499938964844,293.1499938964844,278.1499938964844,36038.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643348813056946,1.0,0.0,0.0,3.783626794815064,3.783652067184448,9.552342135066285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.404296875,0.0,1687.278076171875,1895.4371337890625,0.0,3069.666015625,0.9352597594261168,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8414013385772705,0.4126164615154266,0.3740475177764892,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486999511719,0.9806806445121764,0.6454780101776123,0.6120246052742004,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093388319015504,0.5223997235298157,0.366599291563034,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857858777046204,0.4834034740924835,0.4601752161979675,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171156406402588,0.2497066706418991,1.141122817993164,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.902587890625,297.1930236816406,284.94873046875,1.0,0.6662514209747314,0.3856679797172546,0.3856679797172546,1.0,1.0,-3.5476315021514893,1.031444430351257,2.516187191009521,0.2316968739032745,0.9320157170295716,0.9320157170295716,0.0,198.288818359375,206.0,74606.8671875,0.0,3747.092041015625,1.0,278.1499938964844,282.8627624511719,299.642333984375,304.4883728027344,293.1499938964844,293.1499938964844,278.1499938964844,36038.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643348813056946,1.0,0.0,0.0,3.783626794815064,3.783652067184448,9.552342135066285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.404296875,0.0,1687.278076171875,1895.4371337890625,0.0,3069.666015625,0.9352597594261168,1.0,0.0,3.0,1.0,0.0
