time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379843831062317,0.41245898604393,0.3740181028842926,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493713378906,0.9770578742027284,0.6457328796386719,0.6123567819595337,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9065042734146118,0.5245436429977417,0.3681634664535522,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822813034057617,0.483886182308197,0.4607461094856262,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143201231956482,0.2497898340225219,1.1420531272888184,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8944091796875,297.19403076171875,284.94940185546875,1.0,0.6684163212776184,0.3848072290420532,0.3848072290420532,1.0,1.0,-3.551683187484741,1.03016996383667,2.521513223648072,0.2295225858688354,0.931925892829895,0.931925892829895,0.0,201.50067138671875,209.0,74585.9609375,0.0,3776.733642578125,1.0,278.1499938964844,282.86279296875,299.6343078613281,304.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644772171974182,1.0,0.0,0.0,3.782537937164306,3.7825632095336914,9.546844239594066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.5556640625,0.0,1685.9122314453125,1895.4371337890625,0.0,3071.001220703125,0.9350132942199708,1.0,0.0,3.0,1.0,0.0
18022920,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379843831062317,0.41245898604393,0.3740181028842926,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493713378906,0.9770578742027284,0.6457328796386719,0.6123567819595337,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9065042734146118,0.5245436429977417,0.3681634664535522,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822813034057617,0.483886182308197,0.4607461094856262,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143201231956482,0.2497898340225219,1.1420531272888184,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8944091796875,297.19403076171875,284.94940185546875,1.0,0.6684163212776184,0.3848072290420532,0.3848072290420532,1.0,1.0,-3.551683187484741,1.03016996383667,2.521513223648072,0.2295225858688354,0.931925892829895,0.931925892829895,0.0,201.50067138671875,209.0,74585.9609375,0.0,3776.733642578125,1.0,278.1499938964844,282.86279296875,299.6343078613281,304.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644772171974182,1.0,0.0,0.0,3.782537937164306,3.7825632095336914,9.546844239594066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.5556640625,0.0,1685.9122314453125,1895.4371337890625,0.0,3071.001220703125,0.9350132942199708,1.0,0.0,3.0,1.0,0.0
18022980,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347901701927185,0.4122986793518066,0.3739845156669616,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.94976806640625,0.9735541343688964,0.6459779739379883,0.6126984357833862,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9040037393569946,0.526728093624115,0.3697543740272522,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790141344070435,0.4843602180480957,0.4613068401813507,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116367220878601,0.2498711794614792,1.1429635286331177,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.885986328125,297.195068359375,284.9497985839844,1.0,0.6705270409584045,0.3839465081691742,0.3839465081691742,1.0,1.0,-3.555737972259521,1.028899908065796,2.5268380641937256,0.2273518294095993,0.932037115097046,0.932037115097046,0.0,204.6121368408203,212.0,74575.25,0.0,3805.838134765625,1.0,278.1499938964844,282.8625793457031,299.6275329589844,304.47021484375,293.1499938964844,293.1499938964844,278.1499938964844,36015.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646242022514343,1.0,0.0,0.0,3.7821779251098633,3.782203197479248,9.545027523927274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.8076171875,0.0,1685.3778076171875,1895.4371337890625,0.0,3072.38037109375,0.9349237084388732,1.0,0.0,3.0,1.0,0.0
18023040,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347901701927185,0.4122986793518066,0.3739845156669616,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.94976806640625,0.9735541343688964,0.6459779739379883,0.6126984357833862,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9040037393569946,0.526728093624115,0.3697543740272522,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790141344070435,0.4843602180480957,0.4613068401813507,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116367220878601,0.2498711794614792,1.1429635286331177,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.885986328125,297.195068359375,284.9497985839844,1.0,0.6705270409584045,0.3839465081691742,0.3839465081691742,1.0,1.0,-3.555737972259521,1.028899908065796,2.5268380641937256,0.2273518294095993,0.932037115097046,0.932037115097046,0.0,204.6121368408203,212.0,74575.25,0.0,3805.838134765625,1.0,278.1499938964844,282.8625793457031,299.6275329589844,304.47021484375,293.1499938964844,293.1499938964844,278.1499938964844,36015.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646242022514343,1.0,0.0,0.0,3.7821779251098633,3.782203197479248,9.545027523927274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.8076171875,0.0,1685.3778076171875,1895.4371337890625,0.0,3072.38037109375,0.9349237084388732,1.0,0.0,3.0,1.0,0.0
18023100,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8332433700561523,0.4122165441513061,0.3739657700061798,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.94989013671875,0.9718167781829834,0.6461033821105957,0.6128711104393005,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.902835726737976,0.5278289914131165,0.3705556690692901,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8774346709251404,0.484593778848648,0.4615837931632995,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7103075385093689,0.2499104738235473,1.14341139793396,284.94989013671875,284.95001220703125,303.0060729980469,296.6236572265625,298.8816833496094,297.1955871582031,284.9499206542969,1.0,0.6715730428695679,0.3835161328315735,0.3835161328315735,1.0,1.0,-3.5577585697174072,1.028259515762329,2.529498815536499,0.2262619137763977,0.9321069717407228,0.9321069717407228,0.0,206.1548767089844,212.0,74571.65625,0.0,3820.31884765625,1.0,278.1499938964844,282.8624267578125,299.6244506835937,304.4666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36009.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646876811981201,1.0,0.0,0.0,3.782119274139404,3.782144546508789,9.544731938149198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.2958984375,0.0,1685.2626953125,1895.4371337890625,0.0,3072.975341796875,0.934906542301178,1.0,0.0,3.0,1.0,0.0
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.831726610660553,0.4121324717998504,0.3739451766014099,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.95001220703125,0.970088541507721,0.646228015422821,0.613043487071991,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9017119407653807,0.5289360880851746,0.3713613450527191,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8758883476257324,0.4848240315914154,0.4618575274944305,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7089831233024597,0.2499483674764633,1.1438519954681396,284.95001220703125,284.95001220703125,302.9966125488281,296.620849609375,298.8773498535156,297.19610595703125,284.9500427246094,1.0,0.6726126670837402,0.3830925226211548,0.3830925226211548,1.0,1.0,-3.559769630432129,1.0276334285736084,2.5321362018585205,0.2251875102519989,0.9321929216384888,0.9321929216384888,0.0,207.68948364257807,215.0,74569.734375,0.0,3834.7412109375,1.0,278.1499938964844,282.8622741699219,299.6216125488281,304.4634704589844,293.1499938964844,293.1499938964844,278.1499938964844,36004.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647505044937134,1.0,0.0,0.0,3.782148838043213,3.7821741104125977,9.544880867906611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.123046875,0.0,1685.257080078125,1895.4371337890625,0.0,3073.564697265625,0.9349095821380616,1.0,0.0,3.0,1.0,0.0
18023220,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8287681341171265,0.4119569063186645,0.3738971650600433,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501342773437,0.9666491150856018,0.6464685201644897,0.6133819818496704,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8995537161827087,0.5311682224273682,0.3729851841926574,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8728815317153931,0.485272616147995,0.4623937308788299,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7063562870025635,0.2500188946723938,1.144708514213562,284.9501342773437,284.95001220703125,302.9769897460937,296.61590576171875,298.868408203125,297.19708251953125,284.9501647949219,1.0,0.674674391746521,0.3822452425956726,0.3822452425956726,1.0,1.0,-3.563748359680176,1.0263631343841553,2.5373852252960205,0.2230287343263626,0.932376265525818,0.932376265525818,0.0,210.74159240722656,218.0,74569.359375,0.0,3863.41845703125,1.0,278.1499938964844,282.8619384765625,299.6166381835937,304.4580993652344,293.1499938964844,293.1499938964844,278.1499938964844,35996.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648748993873596,1.0,0.0,0.0,3.782411575317383,3.782436847686768,9.546207593302825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.5576171875,0.0,1685.5081787109375,1895.4371337890625,0.0,3074.73193359375,0.934963047504425,1.0,0.0,3.0,1.0,0.0
18023280,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8287681341171265,0.4119569063186645,0.3738971650600433,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501342773437,0.9666491150856018,0.6464685201644897,0.6133819818496704,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8995537161827087,0.5311682224273682,0.3729851841926574,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8728815317153931,0.485272616147995,0.4623937308788299,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7063562870025635,0.2500188946723938,1.144708514213562,284.9501342773437,284.95001220703125,302.9769897460937,296.61590576171875,298.868408203125,297.19708251953125,284.9501647949219,1.0,0.674674391746521,0.3822452425956726,0.3822452425956726,1.0,1.0,-3.563748359680176,1.0263631343841553,2.5373852252960205,0.2230287343263626,0.932376265525818,0.932376265525818,0.0,210.74159240722656,218.0,74569.359375,0.0,3863.41845703125,1.0,278.1499938964844,282.8619384765625,299.6166381835937,304.4580993652344,293.1499938964844,293.1499938964844,278.1499938964844,35996.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648748993873596,1.0,0.0,0.0,3.782411575317383,3.782436847686768,9.546207593302825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.5576171875,0.0,1685.5081787109375,1895.4371337890625,0.0,3074.73193359375,0.934963047504425,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8258864879608154,0.4117731153964996,0.3738419711589813,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.963215708732605,0.6466947793960571,0.6137089133262634,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8974865078926086,0.5334146618843079,0.3746194541454315,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699692487716675,0.485708475112915,0.4629181921482086,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037881016731262,0.2500837743282318,1.1455398797988892,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8592224121094,297.197998046875,284.9502258300781,1.0,0.6767200231552124,0.3813979923725128,0.3813979923725128,1.0,1.0,-3.567671537399292,1.025066614151001,2.542604923248291,0.2208542972803115,0.9325551390647888,0.9325551390647888,0.0,213.78631591796875,221.0,74571.546875,0.0,3891.97119140625,1.0,278.1499938964844,282.8616027832031,299.61236572265625,304.45361328125,293.1499938964844,293.1499938964844,278.1499938964844,35991.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649755716323853,1.0,0.0,0.0,3.782800912857056,3.78282642364502,9.548173238727031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.6044921875,0.0,1685.9296875,1895.4371337890625,0.0,3075.67626953125,0.9350466132164,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8258864879608154,0.4117731153964996,0.3738419711589813,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.963215708732605,0.6466947793960571,0.6137089133262634,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8974865078926086,0.5334146618843079,0.3746194541454315,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699692487716675,0.485708475112915,0.4629181921482086,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037881016731262,0.2500837743282318,1.1455398797988892,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8592224121094,297.197998046875,284.9502258300781,1.0,0.6767200231552124,0.3813979923725128,0.3813979923725128,1.0,1.0,-3.567671537399292,1.025066614151001,2.542604923248291,0.2208542972803115,0.9325551390647888,0.9325551390647888,0.0,213.78631591796875,221.0,74571.546875,0.0,3891.97119140625,1.0,278.1499938964844,282.8616027832031,299.61236572265625,304.45361328125,293.1499938964844,293.1499938964844,278.1499938964844,35991.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649755716323853,1.0,0.0,0.0,3.782800912857056,3.78282642364502,9.548173238727031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.6044921875,0.0,1685.9296875,1895.4371337890625,0.0,3075.67626953125,0.9350466132164,1.0,0.0,3.0,1.0,0.0
18023460,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8230733871459961,0.4115807712078094,0.3737789690494537,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95025634765625,0.9598076343536376,0.6469332575798035,0.6140449047088623,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8955080509185791,0.5356736183166504,0.3762626647949219,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8671491742134094,0.48613041639328,0.4634295701980591,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7012811899185181,0.2501428127288818,1.1463438272476196,284.95025634765625,284.95001220703125,302.934814453125,296.6083679199219,298.8497314453125,297.1988525390625,284.95025634765625,1.0,0.678752064704895,0.3805603682994842,0.3805603682994842,1.0,1.0,-3.571558952331543,1.0237791538238523,2.5477797985076904,0.2186938226222992,0.9327421188354492,0.9327421188354492,0.0,216.82205200195312,224.0,74576.4140625,0.0,3920.437255859375,1.0,278.1499938964844,282.8612976074219,299.60888671875,304.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650631904602051,1.0,0.0,0.0,3.783293247222901,3.783318519592285,9.550658432999626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.3125,0.0,1686.48583984375,1895.4371337890625,0.0,3076.49853515625,0.9351544976234436,1.0,0.0,3.0,1.0,0.0
18023520,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8230733871459961,0.4115807712078094,0.3737789690494537,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95025634765625,0.9598076343536376,0.6469332575798035,0.6140449047088623,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8955080509185791,0.5356736183166504,0.3762626647949219,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8671491742134094,0.48613041639328,0.4634295701980591,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7012811899185181,0.2501428127288818,1.1463438272476196,284.95025634765625,284.95001220703125,302.934814453125,296.6083679199219,298.8497314453125,297.1988525390625,284.95025634765625,1.0,0.678752064704895,0.3805603682994842,0.3805603682994842,1.0,1.0,-3.571558952331543,1.0237791538238523,2.5477797985076904,0.2186938226222992,0.9327421188354492,0.9327421188354492,0.0,216.82205200195312,224.0,74576.4140625,0.0,3920.437255859375,1.0,278.1499938964844,282.8612976074219,299.60888671875,304.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650631904602051,1.0,0.0,0.0,3.783293247222901,3.783318519592285,9.550658432999626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.3125,0.0,1686.48583984375,1895.4371337890625,0.0,3076.49853515625,0.9351544976234436,1.0,0.0,3.0,1.0,0.0
18023580,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203020691871643,0.411373883485794,0.3737033903598785,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.9563730359077454,0.6470938324928284,0.6143181920051575,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936018943786621,0.5379503965377808,0.3779187202453613,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643969893455505,0.4865284264087677,0.4639190435409546,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.698817253112793,0.2501913011074066,1.1471028327941897,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8398132324219,297.199462890625,284.95025634765625,1.0,0.6807593703269958,0.3797227144241333,0.3797227144241333,1.0,1.0,-3.5752923488616943,1.0224342346191406,2.5528581142425537,0.2165087014436721,0.932890236377716,0.932890236377716,0.0,219.8572692871093,227.0,74582.5859375,0.0,3948.5615234375,1.0,278.1499938964844,282.86102294921875,299.6062316894531,304.4476318359375,293.1499938964844,293.1499938964844,278.1499938964844,35986.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651522994041443,1.0,0.0,0.0,3.78380823135376,3.783833503723145,9.55325845097832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.5078125,0.0,1687.09033203125,1895.4371337890625,0.0,3077.334228515625,0.9352692365646362,1.0,0.0,3.0,1.0,0.0
18023640,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203020691871643,0.411373883485794,0.3737033903598785,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.9563730359077454,0.6470938324928284,0.6143181920051575,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936018943786621,0.5379503965377808,0.3779187202453613,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643969893455505,0.4865284264087677,0.4639190435409546,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.698817253112793,0.2501913011074066,1.1471028327941897,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8398132324219,297.199462890625,284.95025634765625,1.0,0.6807593703269958,0.3797227144241333,0.3797227144241333,1.0,1.0,-3.5752923488616943,1.0224342346191406,2.5528581142425537,0.2165087014436721,0.932890236377716,0.932890236377716,0.0,219.8572692871093,227.0,74582.5859375,0.0,3948.5615234375,1.0,278.1499938964844,282.86102294921875,299.6062316894531,304.4476318359375,293.1499938964844,293.1499938964844,278.1499938964844,35986.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651522994041443,1.0,0.0,0.0,3.78380823135376,3.783833503723145,9.55325845097832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.5078125,0.0,1687.09033203125,1895.4371337890625,0.0,3077.334228515625,0.9352692365646362,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189308643341064,0.4112677872180938,0.3736633658409118,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.9546566009521484,0.6471695303916931,0.6144483089447021,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926730751991272,0.5390921235084534,0.3787490427494049,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.863048255443573,0.4867232739925384,0.4641599953174591,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6976031064987183,0.2502137124538421,1.147474765777588,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.8348083496094,297.19976806640625,284.9502258300781,1.0,0.681758463382721,0.379303902387619,0.379303902387619,1.0,1.0,-3.5771355628967285,1.0217512845993042,2.5553841590881348,0.2154103517532348,0.9329536557197572,0.9329536557197572,0.0,221.3762359619141,227.0,74585.6015625,0.0,3962.59521484375,1.0,278.1499938964844,282.86090087890625,299.60504150390625,304.446533203125,293.1499938964844,293.1499938964844,278.1499938964844,35986.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651822805404663,1.0,0.0,0.0,3.784057140350342,3.784082412719727,9.554514690535143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.62890625,0.0,1687.3863525390625,1895.4371337890625,0.0,3077.615478515625,0.9353249073028564,1.0,0.0,3.0,1.0,0.0
18023760,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8175686001777649,0.4111591875553131,0.3736210763454437,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.9529429078102112,0.6472399234771729,0.6145728230476379,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8917624950408936,0.5402370691299438,0.3795816004276275,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8617182374000549,0.4869139492511749,0.4643970131874084,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6964016556739807,0.2502343952655792,1.1478387117385864,284.9502258300781,284.95001220703125,302.88897705078125,296.6036376953125,298.8298034667969,297.2000732421875,284.95025634765625,1.0,0.6827535629272461,0.3789060413837433,0.3789060413837433,1.0,1.0,-3.5789589881896973,1.02112078666687,2.557838201522827,0.2143677175045013,0.9330374002456664,0.9330374002456664,0.0,222.8942108154297,230.0,74589.78125,0.0,3976.583251953125,1.0,278.1499938964844,282.86083984375,299.6040344238281,304.4456787109375,293.1499938964844,293.1499938964844,278.1499938964844,35985.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652103543281555,1.0,0.0,0.0,3.784327268600464,3.7843525409698486,9.555878932587802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.98046875,0.0,1687.70361328125,1895.4371337890625,0.0,3077.87890625,0.9353853464126588,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8148636221885681,0.4109308421611786,0.3735265731811523,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.9495224952697754,0.6473551392555237,0.6147982478141785,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8899968862533569,0.5425412654876709,0.3812565505504608,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8591093420982361,0.4872774183750152,0.4648542404174804,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6940339207649231,0.2502683103084564,1.1485329866409302,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8195495605469,297.2005615234375,284.95025634765625,1.0,0.6847275495529175,0.3781102895736694,0.3781102895736694,1.0,1.0,-3.5825181007385254,1.0198334455490112,2.5626845359802246,0.2122735679149627,0.9331899285316468,0.9331899285316468,0.0,225.9258270263672,233.0,74598.7265625,0.0,4004.345458984375,1.0,278.1499938964844,282.8607177734375,299.60260009765625,304.4446105957031,293.1499938964844,293.1499938964844,278.1499938964844,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652685284614563,1.0,0.0,0.0,3.784870624542236,3.784895896911621,9.558623332850402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.9814453125,0.0,1688.346435546875,1895.4371337890625,0.0,3078.424560546875,0.93550705909729,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8148636221885681,0.4109308421611786,0.3735265731811523,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.9495224952697754,0.6473551392555237,0.6147982478141785,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8899968862533569,0.5425412654876709,0.3812565505504608,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8591093420982361,0.4872774183750152,0.4648542404174804,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6940339207649231,0.2502683103084564,1.1485329866409302,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8195495605469,297.2005615234375,284.95025634765625,1.0,0.6847275495529175,0.3781102895736694,0.3781102895736694,1.0,1.0,-3.5825181007385254,1.0198334455490112,2.5626845359802246,0.2122735679149627,0.9331899285316468,0.9331899285316468,0.0,225.9258270263672,233.0,74598.7265625,0.0,4004.345458984375,1.0,278.1499938964844,282.8607177734375,299.60260009765625,304.4446105957031,293.1499938964844,293.1499938964844,278.1499938964844,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652685284614563,1.0,0.0,0.0,3.784870624542236,3.784895896911621,9.558623332850402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.9814453125,0.0,1688.346435546875,1895.4371337890625,0.0,3078.424560546875,0.93550705909729,1.0,0.0,3.0,1.0,0.0
18023940,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121757507324219,0.4106947183609009,0.3734253942966461,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.9461175799369812,0.6474525332450867,0.6150074601173401,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8882923722267151,0.5448554158210754,0.3829383850097656,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8565678000450134,0.4876287877559662,0.4653003811836242,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6917125582695007,0.2502972483634949,1.1492059230804443,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8091125488281,297.20098876953125,284.9502258300781,1.0,0.686689555644989,0.3773145377635956,0.3773145377635956,1.0,1.0,-3.5860164165496826,1.0185198783874512,2.5674965381622314,0.2101652175188064,0.9333217144012452,0.9333217144012452,0.0,228.9597625732422,236.0,74607.6484375,0.0,4032.02001953125,1.0,278.1499938964844,282.8606262207031,299.6015625,304.4439697265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653007745742798,1.0,0.0,0.0,3.785392999649048,3.7854182720184326,9.56126200435392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.0908203125,0.0,1688.97119140625,1895.4371337890625,0.0,3078.72705078125,0.9356244802474976,1.0,0.0,3.0,1.0,0.0
18024000,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121757507324219,0.4106947183609009,0.3734253942966461,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.9461175799369812,0.6474525332450867,0.6150074601173401,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8882923722267151,0.5448554158210754,0.3829383850097656,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8565678000450134,0.4876287877559662,0.4653003811836242,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6917125582695007,0.2502972483634949,1.1492059230804443,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8091125488281,297.20098876953125,284.9502258300781,1.0,0.686689555644989,0.3773145377635956,0.3773145377635956,1.0,1.0,-3.5860164165496826,1.0185198783874512,2.5674965381622314,0.2101652175188064,0.9333217144012452,0.9333217144012452,0.0,228.9597625732422,236.0,74607.6484375,0.0,4032.02001953125,1.0,278.1499938964844,282.8606262207031,299.6015625,304.4439697265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653007745742798,1.0,0.0,0.0,3.785392999649048,3.7854182720184326,9.56126200435392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.0908203125,0.0,1688.97119140625,1895.4371337890625,0.0,3078.72705078125,0.9356244802474976,1.0,0.0,3.0,1.0,0.0
18024060,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.809500515460968,0.4104500412940979,0.3733164668083191,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.9427555799484252,0.6475600600242615,0.6152225732803345,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866550922393799,0.5471810698509216,0.3846279382705688,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540968298912048,0.4879666864871979,0.4657337665557861,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894424557685852,0.2503210008144378,1.1498546600341797,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7984924316406,297.201416015625,284.9502258300781,1.0,0.6886406540870667,0.3765308558940887,0.3765308558940887,1.0,1.0,-3.5894784927368164,1.0172241926193235,2.572254180908203,0.2080796062946319,0.9334543943405152,0.9334543943405152,0.0,231.989486694336,239.0,74617.28125,0.0,4059.623779296875,1.0,278.1499938964844,282.860595703125,299.6009826660156,304.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,35986.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653203845024109,1.0,0.0,0.0,3.7859044075012207,3.785929918289185,9.563846106175331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.45703125,0.0,1689.5831298828125,1895.4371337890625,0.0,3078.9111328125,0.9357396364212036,1.0,0.0,3.0,1.0,0.0
18024120,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.809500515460968,0.4104500412940979,0.3733164668083191,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.9427555799484252,0.6475600600242615,0.6152225732803345,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866550922393799,0.5471810698509216,0.3846279382705688,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540968298912048,0.4879666864871979,0.4657337665557861,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894424557685852,0.2503210008144378,1.1498546600341797,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7984924316406,297.201416015625,284.9502258300781,1.0,0.6886406540870667,0.3765308558940887,0.3765308558940887,1.0,1.0,-3.5894784927368164,1.0172241926193235,2.572254180908203,0.2080796062946319,0.9334543943405152,0.9334543943405152,0.0,231.989486694336,239.0,74617.28125,0.0,4059.623779296875,1.0,278.1499938964844,282.860595703125,299.6009826660156,304.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,35986.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653203845024109,1.0,0.0,0.0,3.7859044075012207,3.785929918289185,9.563846106175331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.45703125,0.0,1689.5831298828125,1895.4371337890625,0.0,3078.9111328125,0.9357396364212036,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.806812584400177,0.41019007563591,0.3731942772865295,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.9393856525421144,0.6475849747657776,0.6153707504272461,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8850753903388977,0.5495259761810303,0.386331170797348,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.851676881313324,0.4882801473140716,0.4661446213722229,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6872091889381409,0.2503350079059601,1.150462031364441,284.9501647949219,284.95001220703125,302.7872314453125,296.6007995605469,298.7875671386719,297.20172119140625,284.9501953125,1.0,0.6905686259269714,0.3757471442222595,0.3757471442222595,1.0,1.0,-3.5927846431732178,1.0158724784851074,2.5769121646881104,0.2059712409973144,0.9335487484931946,0.9335487484931946,0.0,235.02088928222656,242.0,74626.421875,0.0,4086.880126953125,1.0,278.1499938964844,282.86065673828125,299.6010131835937,304.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,35987.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653389811515808,1.0,0.0,0.0,3.786334753036499,3.786360025405884,9.56601979851257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.9326171875,0.0,1690.10498046875,1895.4371337890625,0.0,3079.085693359375,0.9358369708061218,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.806812584400177,0.41019007563591,0.3731942772865295,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.9393856525421144,0.6475849747657776,0.6153707504272461,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8850753903388977,0.5495259761810303,0.386331170797348,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.851676881313324,0.4882801473140716,0.4661446213722229,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6872091889381409,0.2503350079059601,1.150462031364441,284.9501647949219,284.95001220703125,302.7872314453125,296.6007995605469,298.7875671386719,297.20172119140625,284.9501953125,1.0,0.6905686259269714,0.3757471442222595,0.3757471442222595,1.0,1.0,-3.5927846431732178,1.0158724784851074,2.5769121646881104,0.2059712409973144,0.9335487484931946,0.9335487484931946,0.0,235.02088928222656,242.0,74626.421875,0.0,4086.880126953125,1.0,278.1499938964844,282.86065673828125,299.6010131835937,304.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,35987.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653389811515808,1.0,0.0,0.0,3.786334753036499,3.786360025405884,9.56601979851257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.9326171875,0.0,1690.10498046875,1895.4371337890625,0.0,3079.085693359375,0.9358369708061218,1.0,0.0,3.0,1.0,0.0
18024300,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8054628372192383,0.4100571572780609,0.3731307089328766,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501647949219,0.937710464000702,0.6475918889045715,0.6154372096061707,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8843052983283997,0.5507021546363831,0.3871853649616241,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.850488543510437,0.4884323477745056,0.4663459360599518,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6861085295677185,0.2503402531147003,1.1507583856582642,284.9501647949219,284.95001220703125,302.7736511230469,296.6009521484375,298.78204345703125,297.2018737792969,284.9501647949219,1.0,0.6915280818939209,0.3753553032875061,0.3753553032875061,1.0,1.0,-3.5944132804870605,1.015186429023743,2.5792269706726074,0.2049117386341095,0.9335841536521912,0.9335841536521912,0.0,236.5380859375,242.0,74630.6171875,0.0,4100.47314453125,1.0,278.1499938964844,282.86065673828125,299.60107421875,304.44464111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653392791748047,1.0,0.0,0.0,3.78652572631836,3.7865512371063232,9.566986136633204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.6298828125,0.0,1690.3399658203125,1895.4371337890625,0.0,3079.08837890625,0.9358804225921632,1.0,0.0,3.0,1.0,0.0
18024360,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8041180968284607,0.4099227786064148,0.3730657994747162,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501647949219,0.9360451102256776,0.6475957632064819,0.6155000925064087,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8835489749908447,0.551880419254303,0.3880410194396972,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8493154644966125,0.4885821640491485,0.4665449857711792,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6850195527076721,0.2503446042537689,1.1510505676269531,284.9501647949219,284.95001220703125,302.7598571777344,296.6011657714844,298.77655029296875,297.2020263671875,284.9501647949219,1.0,0.6924851536750793,0.374979019165039,0.374979019165039,1.0,1.0,-3.596030712127685,1.0145405530929563,2.5814902782440186,0.203894168138504,0.9336342811584472,0.9336342811584472,0.0,238.05528259277344,245.0,74635.5,0.0,4114.04736328125,1.0,278.1499938964844,282.8607177734375,299.6012268066406,304.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,35988.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653367161750793,1.0,0.0,0.0,3.786726474761963,3.786751985549927,9.56800022322568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.4541015625,0.0,1690.582275390625,1895.4371337890625,0.0,3079.064208984375,0.9359259009361268,1.0,0.0,3.0,1.0,0.0
18024420,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014612197875977,0.409643679857254,0.3729267716407776,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501342773437,0.93274188041687,0.6475790143013,0.6156031489372253,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820821642875671,0.554250180721283,0.3897614777088165,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8470103144645691,0.488865315914154,0.4669276475906372,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828741431236267,0.250347226858139,1.1516075134277344,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.765380859375,297.2022705078125,284.9501647949219,1.0,0.6943849921226501,0.3742264211177826,0.3742264211177826,1.0,1.0,-3.599188327789306,1.0132253170013428,2.585963010787964,0.2018504589796066,0.9337138533592224,0.9337138533592224,0.0,241.0858154296875,248.0,74644.8671875,0.0,4141.00146484375,1.0,278.1499938964844,282.8608703613281,299.6018371582031,304.4462280273437,293.1499938964844,293.1499938964844,278.1499938964844,35989.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653321862220764,1.0,0.0,0.0,3.787085294723511,3.787110567092896,9.569812391418964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.1533203125,0.0,1691.017822265625,1895.4371337890625,0.0,3079.021484375,0.9360071420669556,1.0,0.0,3.0,1.0,0.0
18024480,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014612197875977,0.409643679857254,0.3729267716407776,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501342773437,0.93274188041687,0.6475790143013,0.6156031489372253,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820821642875671,0.554250180721283,0.3897614777088165,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8470103144645691,0.488865315914154,0.4669276475906372,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828741431236267,0.250347226858139,1.1516075134277344,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.765380859375,297.2022705078125,284.9501647949219,1.0,0.6943849921226501,0.3742264211177826,0.3742264211177826,1.0,1.0,-3.599188327789306,1.0132253170013428,2.585963010787964,0.2018504589796066,0.9337138533592224,0.9337138533592224,0.0,241.0858154296875,248.0,74644.8671875,0.0,4141.00146484375,1.0,278.1499938964844,282.8608703613281,299.6018371582031,304.4462280273437,293.1499938964844,293.1499938964844,278.1499938964844,35989.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653321862220764,1.0,0.0,0.0,3.787085294723511,3.787110567092896,9.569812391418964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.1533203125,0.0,1691.017822265625,1895.4371337890625,0.0,3079.021484375,0.9360071420669556,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988452315330505,0.4093515276908874,0.3727761805057525,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.9294760227203368,0.6475279331207275,0.6156747937202454,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806708455085754,0.5566359162330627,0.3914930820465088,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447555303573608,0.4891274571418762,0.4672906994819641,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807699203491211,0.2503424286842346,1.1521315574645996,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7540283203125,297.2024841308594,284.9501037597656,1.0,0.6962668895721436,0.3734738528728485,0.3734738528728485,1.0,1.0,-3.6022446155548096,1.0118719339370728,2.5903728008270264,0.1997887939214706,0.9337520003318788,0.9337520003318788,0.0,244.1141967773437,251.0,74652.8828125,0.0,4167.7197265625,1.0,278.1499938964844,282.8610534667969,299.6027526855469,304.4476013183594,293.1499938964844,293.1499938964844,278.1499938964844,35991.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653201460838318,1.0,0.0,0.0,3.787338972091675,3.78736424446106,9.571094778948463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.71875,0.0,1691.3345947265625,1895.4371337890625,0.0,3078.90869140625,0.9360652565956116,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988452315330505,0.4093515276908874,0.3727761805057525,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.9294760227203368,0.6475279331207275,0.6156747937202454,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806708455085754,0.5566359162330627,0.3914930820465088,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447555303573608,0.4891274571418762,0.4672906994819641,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807699203491211,0.2503424286842346,1.1521315574645996,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7540283203125,297.2024841308594,284.9501037597656,1.0,0.6962668895721436,0.3734738528728485,0.3734738528728485,1.0,1.0,-3.6022446155548096,1.0118719339370728,2.5903728008270264,0.1997887939214706,0.9337520003318788,0.9337520003318788,0.0,244.1141967773437,251.0,74652.8828125,0.0,4167.7197265625,1.0,278.1499938964844,282.8610534667969,299.6027526855469,304.4476013183594,293.1499938964844,293.1499938964844,278.1499938964844,35991.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653201460838318,1.0,0.0,0.0,3.787338972091675,3.78736424446106,9.571094778948463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.71875,0.0,1691.3345947265625,1895.4371337890625,0.0,3078.90869140625,0.9360652565956116,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7962769865989685,0.4090549349784851,0.3726216554641723,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.9262834787368774,0.6474973559379578,0.6157615780830383,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8793096542358398,0.5590280294418335,0.3932288885116577,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8425574898719788,0.4893827736377716,0.4676474034786224,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6787123084068298,0.2503354847431183,1.152645707130432,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7426452636719,297.2027282714844,284.9501037597656,1.0,0.6981436014175415,0.3727357089519501,0.3727357089519501,1.0,1.0,-3.605297565460205,1.010555624961853,2.5947420597076416,0.1977632194757461,0.9337984919548036,0.9337984919548036,0.0,247.1429443359375,254.0,74661.21875,0.0,4194.4775390625,1.0,278.1499938964844,282.8612670898437,299.6037902832031,304.4491271972656,293.1499938964844,293.1499938964844,278.1499938964844,35992.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652961850166321,1.0,0.0,0.0,3.787589073181152,3.787614345550537,9.572358976583928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.36328125,0.0,1691.6439208984375,1895.4371337890625,0.0,3078.68408203125,0.9361224174499512,1.0,0.0,3.0,1.0,0.0
