time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7962769865989685,0.4090549349784851,0.3726216554641723,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.9262834787368774,0.6474973559379578,0.6157615780830383,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8793096542358398,0.5590280294418335,0.3932288885116577,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8425574898719788,0.4893827736377716,0.4676474034786224,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6787123084068298,0.2503354847431183,1.152645707130432,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7426452636719,297.2027282714844,284.9501037597656,1.0,0.6981436014175415,0.3727357089519501,0.3727357089519501,1.0,1.0,-3.605297565460205,1.010555624961853,2.5947420597076416,0.1977632194757461,0.9337984919548036,0.9337984919548036,0.0,247.1429443359375,254.0,74661.21875,0.0,4194.4775390625,1.0,278.1499938964844,282.8612670898437,299.6037902832031,304.4491271972656,293.1499938964844,293.1499938964844,278.1499938964844,35992.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652961850166321,1.0,0.0,0.0,3.787589073181152,3.787614345550537,9.572358976583928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.36328125,0.0,1691.6439208984375,1895.4371337890625,0.0,3078.68408203125,0.9361224174499512,1.0,0.0,3.0,1.0,0.0
18024780,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7937425971031189,0.4087434411048889,0.3724542260169983,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.92311292886734,0.6473824381828308,0.6157805323600769,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8779953718185425,0.5614368915557861,0.394976794719696,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8403979539871216,0.4896143078804016,0.4679822027683258,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6766892075538635,0.2503202855587005,1.1531250476837158,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.73101806640625,297.2029113769531,284.9500732421875,1.0,0.699998676776886,0.3719975650310516,0.3719975650310516,1.0,1.0,-3.60820198059082,1.0091875791549685,2.5990145206451416,0.1957172751426696,0.9338020086288452,0.9338020086288452,0.0,250.1732482910156,257.0,74668.2421875,0.0,4220.8896484375,1.0,278.1499938964844,282.8615417480469,299.60504150390625,304.4508361816406,293.1499938964844,293.1499938964844,278.1499938964844,35994.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652715086936951,1.0,0.0,0.0,3.787723064422608,3.7877485752105713,9.573036550136749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.880859375,0.0,1691.8192138671875,1895.4371337890625,0.0,3078.452392578125,0.936153769493103,1.0,0.0,3.0,1.0,0.0
18024840,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7937425971031189,0.4087434411048889,0.3724542260169983,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.92311292886734,0.6473824381828308,0.6157805323600769,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8779953718185425,0.5614368915557861,0.394976794719696,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8403979539871216,0.4896143078804016,0.4679822027683258,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6766892075538635,0.2503202855587005,1.1531250476837158,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.73101806640625,297.2029113769531,284.9500732421875,1.0,0.699998676776886,0.3719975650310516,0.3719975650310516,1.0,1.0,-3.60820198059082,1.0091875791549685,2.5990145206451416,0.1957172751426696,0.9338020086288452,0.9338020086288452,0.0,250.1732482910156,257.0,74668.2421875,0.0,4220.8896484375,1.0,278.1499938964844,282.8615417480469,299.60504150390625,304.4508361816406,293.1499938964844,293.1499938964844,278.1499938964844,35994.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652715086936951,1.0,0.0,0.0,3.787723064422608,3.7877485752105713,9.573036550136749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.880859375,0.0,1691.8192138671875,1895.4371337890625,0.0,3078.452392578125,0.936153769493103,1.0,0.0,3.0,1.0,0.0
18024900,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7924903631210327,0.4085849821567535,0.372368186712265,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.9215491414070128,0.6473192572593689,0.6157819628715515,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8773541450500488,0.5626445412635803,0.3958529531955719,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8393347859382629,0.4897257089614868,0.4681456089019775,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6756923198699951,0.2503112554550171,1.1533585786819458,284.9500427246094,284.95001220703125,302.6283264160156,296.6058044433594,298.72515869140625,297.2029724121094,284.9500427246094,1.0,0.7009220719337463,0.3716284930706024,0.3716284930706024,1.0,1.0,-3.609631061553955,1.0084940195083618,2.601136922836304,0.1946895271539688,0.9337921142578124,0.9337921142578124,0.0,251.68983459472656,257.0,74671.296875,0.0,4234.0595703125,1.0,278.1499938964844,282.8616943359375,299.6056823730469,304.4516906738281,293.1499938964844,293.1499938964844,278.1499938964844,35996.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652562499046326,1.0,0.0,0.0,3.7877614498138414,3.787786960601807,9.573230954629253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.5712890625,0.0,1691.87451171875,1895.4371337890625,0.0,3078.3095703125,0.936163067817688,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.79124915599823,0.4084246754646301,0.3722805380821228,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.95001220703125,0.9200032353401184,0.6472526788711548,0.6157795190811157,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8767246603965759,0.5638542175292969,0.3967306017875671,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8382834792137146,0.4898343980312347,0.4683064818382263,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6747061610221863,0.2503012716770172,1.1535879373550415,284.95001220703125,284.95001220703125,302.6129455566406,296.60650634765625,298.7193298339844,297.2030639648437,284.9500427246094,1.0,0.7018429040908813,0.3712722659111023,0.3712722659111023,1.0,1.0,-3.611047744750977,1.007833480834961,2.603214263916016,0.1936965435743332,0.9337906241416932,0.9337906241416932,0.0,253.20602416992188,260.0,74674.703125,0.0,4247.203125,1.0,278.1499938964844,282.8618469238281,299.6063537597656,304.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,35997.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652414679527283,1.0,0.0,0.0,3.787800312042236,3.787825584411621,9.573426495990134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.3212890625,0.0,1691.9273681640625,1895.4371337890625,0.0,3078.17041015625,0.9361724257469176,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7887958288192749,0.4080924689769745,0.3720946609973907,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499816894531,0.9169583320617676,0.6470867395401001,0.615744411945343,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8755035400390625,0.566286563873291,0.3984949588775635,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8362087607383728,0.4900313317775726,0.4686090350151062,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6727622151374817,0.2502748966217041,1.1540178060531616,284.9499816894531,284.95001220703125,302.58172607421875,296.60791015625,298.70751953125,297.20318603515625,284.9499816894531,1.0,0.7036679983139038,0.3705597817897796,0.3705597817897796,1.0,1.0,-3.613786220550537,1.0064822435379028,2.607304096221924,0.1916996389627456,0.9337438344955444,0.9337438344955444,0.0,256.2341003417969,263.0,74679.65625,0.0,4273.23779296875,1.0,278.1499938964844,282.8622131347656,299.6077575683594,304.4543151855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652098178863525,1.0,0.0,0.0,3.78776216506958,3.787787437438965,9.573234365234384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.5439453125,0.0,1691.89990234375,1895.4371337890625,0.0,3077.873779296875,0.9361653327941896,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7887958288192749,0.4080924689769745,0.3720946609973907,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499816894531,0.9169583320617676,0.6470867395401001,0.615744411945343,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8755035400390625,0.566286563873291,0.3984949588775635,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8362087607383728,0.4900313317775726,0.4686090350151062,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6727622151374817,0.2502748966217041,1.1540178060531616,284.9499816894531,284.95001220703125,302.58172607421875,296.60791015625,298.70751953125,297.20318603515625,284.9499816894531,1.0,0.7036679983139038,0.3705597817897796,0.3705597817897796,1.0,1.0,-3.613786220550537,1.0064822435379028,2.607304096221924,0.1916996389627456,0.9337438344955444,0.9337438344955444,0.0,256.2341003417969,263.0,74679.65625,0.0,4273.23779296875,1.0,278.1499938964844,282.8622131347656,299.6077575683594,304.4543151855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652098178863525,1.0,0.0,0.0,3.78776216506958,3.787787437438965,9.573234365234384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.5439453125,0.0,1691.89990234375,1895.4371337890625,0.0,3077.873779296875,0.9361653327941896,1.0,0.0,3.0,1.0,0.0
18025140,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7863814830780029,0.4077486097812652,0.3718987107276916,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.94989013671875,0.9139862656593324,0.6468894481658936,0.6156806349754333,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8743250370025635,0.5687278509140015,0.4002656936645508,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8341715335845947,0.4902096688747406,0.4688944518566131,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6708564758300781,0.2502430081367492,1.154423475265503,284.94989013671875,284.95001220703125,302.54998779296875,296.6093139648437,298.69464111328125,297.2032775878906,284.94989013671875,1.0,0.7054781317710876,0.3698473274707794,0.3698473274707794,1.0,1.0,-3.616436243057251,1.0050970315933228,2.6113390922546387,0.1897089630365371,0.9335636496543884,0.9335636496543884,0.0,259.2622375488281,266.0,74679.6953125,0.0,4299.072265625,1.0,278.1499938964844,282.8626403808594,299.6083984375,304.4551086425781,293.1499938964844,293.1499938964844,278.1499938964844,36004.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651282787322998,1.0,0.0,0.0,3.787405490875244,3.787430763244629,9.57143129198812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.73828125,0.0,1691.514892578125,1895.4371337890625,0.0,3077.10888671875,0.9360882639884948,1.0,0.0,3.0,1.0,0.0
18025200,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7863814830780029,0.4077486097812652,0.3718987107276916,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.94989013671875,0.9139862656593324,0.6468894481658936,0.6156806349754333,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8743250370025635,0.5687278509140015,0.4002656936645508,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8341715335845947,0.4902096688747406,0.4688944518566131,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6708564758300781,0.2502430081367492,1.154423475265503,284.94989013671875,284.95001220703125,302.54998779296875,296.6093139648437,298.69464111328125,297.2032775878906,284.94989013671875,1.0,0.7054781317710876,0.3698473274707794,0.3698473274707794,1.0,1.0,-3.616436243057251,1.0050970315933228,2.6113390922546387,0.1897089630365371,0.9335636496543884,0.9335636496543884,0.0,259.2622375488281,266.0,74679.6953125,0.0,4299.072265625,1.0,278.1499938964844,282.8626403808594,299.6083984375,304.4551086425781,293.1499938964844,293.1499938964844,278.1499938964844,36004.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651282787322998,1.0,0.0,0.0,3.787405490875244,3.787430763244629,9.57143129198812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.73828125,0.0,1691.514892578125,1895.4371337890625,0.0,3077.10888671875,0.9360882639884948,1.0,0.0,3.0,1.0,0.0
18025260,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7840128540992737,0.4074006378650665,0.3716992437839508,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94970703125,0.9111226201057434,0.6467127799987793,0.6156328916549683,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8731880784034729,0.5711739659309387,0.4020396471023559,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8321777582168579,0.4903816282749176,0.4691739380359649,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6689936518669128,0.2502094507217407,1.154821276664734,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6811828613281,297.2033996582031,284.9496765136719,1.0,0.7072838544845581,0.3690984845161438,0.3690984845161438,1.0,1.0,-3.619086503982544,1.0035961866378784,2.615490436553955,0.1876114755868911,0.9332823753356934,0.9332823753356934,0.0,262.29052734375,269.0,74676.4609375,0.0,4324.94921875,1.0,278.1499938964844,282.863037109375,299.6089172363281,304.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36012.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652220368385315,1.0,0.0,0.0,3.786943197250366,3.786968469619751,9.56909502747294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.380859375,0.0,1691.0274658203125,1895.4371337890625,0.0,3077.98876953125,0.935987949371338,1.0,0.0,3.0,1.0,0.0
18025320,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7840128540992737,0.4074006378650665,0.3716992437839508,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94970703125,0.9111226201057434,0.6467127799987793,0.6156328916549683,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8731880784034729,0.5711739659309387,0.4020396471023559,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8321777582168579,0.4903816282749176,0.4691739380359649,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6689936518669128,0.2502094507217407,1.154821276664734,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6811828613281,297.2033996582031,284.9496765136719,1.0,0.7072838544845581,0.3690984845161438,0.3690984845161438,1.0,1.0,-3.619086503982544,1.0035961866378784,2.615490436553955,0.1876114755868911,0.9332823753356934,0.9332823753356934,0.0,262.29052734375,269.0,74676.4609375,0.0,4324.94921875,1.0,278.1499938964844,282.863037109375,299.6089172363281,304.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36012.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652220368385315,1.0,0.0,0.0,3.786943197250366,3.786968469619751,9.56909502747294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.380859375,0.0,1691.0274658203125,1895.4371337890625,0.0,3077.98876953125,0.935987949371338,1.0,0.0,3.0,1.0,0.0
18025380,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816746830940247,0.4070354402065277,0.3714857697486877,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491882324219,0.9083206653594972,0.6464531421661377,0.6155186891555786,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720846176147461,0.5736253261566162,0.4038183391094208,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8302095532417297,0.4905303716659546,0.469432920217514,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671624779701233,0.2501686811447143,1.1551904678344729,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6630554199219,297.2034606933594,284.9491577148437,1.0,0.7090705037117004,0.3683496415615082,0.3683496415615082,1.0,1.0,-3.6215879917144775,1.002035140991211,2.6195528507232666,0.1855682879686355,0.9324528574943542,0.9324528574943542,0.0,265.32568359375,272.0,74655.6328125,0.0,4350.50048828125,1.0,278.1499938964844,282.8636779785156,299.60565185546875,304.4521789550781,293.1499938964844,293.1499938964844,278.1499938964844,36037.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654370903968811,1.0,0.0,0.0,3.7853403091430655,3.7853658199310303,9.56099711402203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.94140625,0.0,1689.310302734375,1895.4371337890625,0.0,3080.006103515625,0.9356422424316406,1.0,0.0,3.0,1.0,0.0
18025440,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816746830940247,0.4070354402065277,0.3714857697486877,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491882324219,0.9083206653594972,0.6464531421661377,0.6155186891555786,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720846176147461,0.5736253261566162,0.4038183391094208,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8302095532417297,0.4905303716659546,0.469432920217514,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671624779701233,0.2501686811447143,1.1551904678344729,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6630554199219,297.2034606933594,284.9491577148437,1.0,0.7090705037117004,0.3683496415615082,0.3683496415615082,1.0,1.0,-3.6215879917144775,1.002035140991211,2.6195528507232666,0.1855682879686355,0.9324528574943542,0.9324528574943542,0.0,265.32568359375,272.0,74655.6328125,0.0,4350.50048828125,1.0,278.1499938964844,282.8636779785156,299.60565185546875,304.4521789550781,293.1499938964844,293.1499938964844,278.1499938964844,36037.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654370903968811,1.0,0.0,0.0,3.7853403091430655,3.7853658199310303,9.56099711402203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.94140625,0.0,1689.310302734375,1895.4371337890625,0.0,3080.006103515625,0.9356422424316406,1.0,0.0,3.0,1.0,0.0
18025500,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7805173397064209,0.4068467915058136,0.3713740110397339,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488830566406,0.90695321559906,0.6463137269020081,0.6154495477676392,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.871544599533081,0.5748518705368042,0.4047085046768188,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8292348980903625,0.4905969202518463,0.4695554077625274,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6662589311599731,0.2501459419727325,1.1553653478622437,284.9488830566406,284.95001220703125,302.4236145019531,296.6015625,298.65252685546875,297.2034912109375,284.9488525390625,1.0,0.7099577188491821,0.3679752051830292,0.3679752051830292,1.0,1.0,-3.6227991580963135,1.001240611076355,2.621558427810669,0.1845307499170303,0.931878924369812,0.931878924369812,0.0,266.84375,272.0,74638.9453125,0.0,4363.18408203125,1.0,278.1499938964844,282.8641357421875,299.6026916503906,304.44873046875,293.1499938964844,293.1499938964844,278.1499938964844,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655843734741211,1.0,0.0,0.0,3.784116744995117,3.784142017364502,9.554815960655103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.298828125,0.0,1687.9735107421875,1895.4371337890625,0.0,3081.387451171875,0.935376524925232,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7793662548065186,0.4066537022590637,0.3712584376335144,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486083984375,0.9056087136268616,0.6461663842201233,0.6153731346130371,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8710107803344727,0.576078474521637,0.4055989682674408,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.828264594078064,0.4906575679779053,0.4696725904941559,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6653622388839722,0.2501215636730194,1.1555333137512207,284.9486083984375,284.95001220703125,302.38800048828125,296.597412109375,298.64111328125,297.2035217285156,284.9485778808594,1.0,0.71084064245224,0.3676108419895172,0.3676108419895172,1.0,1.0,-3.6239824295043945,1.0004676580429075,2.6235148906707764,0.1834855377674102,0.9312269687652588,0.9312269687652588,0.0,268.3619079589844,275.0,74618.4140625,0.0,4375.80126953125,1.0,278.1499938964844,282.8647155761719,299.5987854003906,304.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,36069.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657492399215698,1.0,0.0,0.0,3.782588481903076,3.782613754272461,9.54710003497894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.7431640625,0.0,1686.27978515625,1895.4371337890625,0.0,3082.934326171875,0.9350433945655824,1.0,0.0,3.0,1.0,0.0
18025620,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7770749926567078,0.4062504768371582,0.3710131049156189,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481201171875,0.9029834866523744,0.6458393335342407,0.6151915788650513,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8699543476104736,0.57853102684021,0.4073802828788757,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8263276219367981,0.4907561242580414,0.4698868691921234,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635835766792297,0.2500668466091156,1.1558467149734497,284.9481201171875,284.95001220703125,302.3074645996094,296.5865478515625,298.6156311035156,297.2035522460937,284.9481201171875,1.0,0.7125906944274902,0.3668820858001709,0.3668820858001709,1.0,1.0,-3.626246690750122,0.9989006519317628,2.62734603881836,0.1811526417732238,0.9296882152557372,0.9296882152557372,0.0,271.397705078125,278.0,74563.78125,0.0,4400.7763671875,1.0,278.1499938964844,282.8663024902344,299.58807373046875,304.43072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660995960235596,1.0,0.0,0.0,3.778517007827759,3.778542280197144,9.526558528705208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.5751953125,0.0,1681.6815185546875,1895.4371337890625,0.0,3086.220947265625,0.9341490864753724,1.0,0.0,3.0,1.0,0.0
18025680,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7770749926567078,0.4062504768371582,0.3710131049156189,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481201171875,0.9029834866523744,0.6458393335342407,0.6151915788650513,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8699543476104736,0.57853102684021,0.4073802828788757,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8263276219367981,0.4907561242580414,0.4698868691921234,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635835766792297,0.2500668466091156,1.1558467149734497,284.9481201171875,284.95001220703125,302.3074645996094,296.5865478515625,298.6156311035156,297.2035522460937,284.9481201171875,1.0,0.7125906944274902,0.3668820858001709,0.3668820858001709,1.0,1.0,-3.626246690750122,0.9989006519317628,2.62734603881836,0.1811526417732238,0.9296882152557372,0.9296882152557372,0.0,271.397705078125,278.0,74563.78125,0.0,4400.7763671875,1.0,278.1499938964844,282.8663024902344,299.58807373046875,304.43072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660995960235596,1.0,0.0,0.0,3.778517007827759,3.778542280197144,9.526558528705208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.5751953125,0.0,1681.6815185546875,1895.4371337890625,0.0,3086.220947265625,0.9341490864753724,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7747982740402222,0.405828595161438,0.3707525134086609,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476928710937,0.9004129767417908,0.6454752683639526,0.6149776577949524,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8689086437225342,0.5809810161590576,0.4091610312461853,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8243934512138367,0.4908293187618255,0.4700790643692016,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6618236303329468,0.2500059306621551,1.1561380624771118,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.5873413085937,297.2035522460937,284.9476928710937,1.0,0.7143236398696899,0.3661533296108246,0.3661533296108246,1.0,1.0,-3.6283984184265137,0.9973111152648926,2.631087303161621,0.1784449368715286,0.9279126524925232,0.9279126524925232,0.0,274.43487548828125,281.0,74494.9609375,0.0,4425.48388671875,1.0,278.1499938964844,282.8682861328125,299.5743408203125,304.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36129.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866538405418396,1.0,0.0,0.0,3.7734179496765137,3.7734432220458975,9.500864734945936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.234375,0.0,1675.8660888671875,1895.4371337890625,0.0,3090.33740234375,0.9330235719680786,1.0,0.0,3.0,1.0,0.0
18025800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7747982740402222,0.405828595161438,0.3707525134086609,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476928710937,0.9004129767417908,0.6454752683639526,0.6149776577949524,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8689086437225342,0.5809810161590576,0.4091610312461853,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8243934512138367,0.4908293187618255,0.4700790643692016,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6618236303329468,0.2500059306621551,1.1561380624771118,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.5873413085937,297.2035522460937,284.9476928710937,1.0,0.7143236398696899,0.3661533296108246,0.3661533296108246,1.0,1.0,-3.6283984184265137,0.9973111152648926,2.631087303161621,0.1784449368715286,0.9279126524925232,0.9279126524925232,0.0,274.43487548828125,281.0,74494.9609375,0.0,4425.48388671875,1.0,278.1499938964844,282.8682861328125,299.5743408203125,304.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36129.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866538405418396,1.0,0.0,0.0,3.7734179496765137,3.7734432220458975,9.500864734945936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.234375,0.0,1675.8660888671875,1895.4371337890625,0.0,3090.33740234375,0.9330235719680786,1.0,0.0,3.0,1.0,0.0
18025860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7725386023521423,0.4053881168365478,0.3704765141010284,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9473571777344,0.8978618383407593,0.6451050043106079,0.6147552132606506,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678749799728394,0.5834271311759949,0.4109402596950531,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224611282348633,0.4908762574195862,0.4702481627464294,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6600845456123352,0.2499393373727798,1.1564087867736816,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5563049316406,297.2034912109375,284.94732666015625,1.0,0.7160412073135376,0.3654938638210296,0.3654938638210296,1.0,1.0,-3.6304662227630615,0.9959231615066528,2.6345431804656982,0.175527274608612,0.9259409308433532,0.9259409308433532,0.0,277.46875,284.0,74413.7421875,0.0,4449.96826171875,1.0,278.1499938964844,282.87066650390625,299.55718994140625,304.3918151855469,293.1499938964844,293.1499938964844,278.1499938964844,36157.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867038905620575,1.0,0.0,0.0,3.7673747539520255,3.767399787902832,9.470456348026346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.8779296875,0.0,1668.9346923828125,1895.4371337890625,0.0,3095.032958984375,0.931685209274292,1.0,0.0,3.0,1.0,0.0
18025920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7725386023521423,0.4053881168365478,0.3704765141010284,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9473571777344,0.8978618383407593,0.6451050043106079,0.6147552132606506,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678749799728394,0.5834271311759949,0.4109402596950531,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224611282348633,0.4908762574195862,0.4702481627464294,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6600845456123352,0.2499393373727798,1.1564087867736816,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5563049316406,297.2034912109375,284.94732666015625,1.0,0.7160412073135376,0.3654938638210296,0.3654938638210296,1.0,1.0,-3.6304662227630615,0.9959231615066528,2.6345431804656982,0.175527274608612,0.9259409308433532,0.9259409308433532,0.0,277.46875,284.0,74413.7421875,0.0,4449.96826171875,1.0,278.1499938964844,282.87066650390625,299.55718994140625,304.3918151855469,293.1499938964844,293.1499938964844,278.1499938964844,36157.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867038905620575,1.0,0.0,0.0,3.7673747539520255,3.767399787902832,9.470456348026346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.8779296875,0.0,1668.9346923828125,1895.4371337890625,0.0,3095.032958984375,0.931685209274292,1.0,0.0,3.0,1.0,0.0
18025980,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7702983617782593,0.4049274921417236,0.3701831698417663,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.947021484375,0.8953019976615906,0.6446431875228882,0.6144598126411438,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668559789657593,0.5858678221702576,0.4127165079116821,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205289244651794,0.4908926486968994,0.4703896343708038,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6583691835403442,0.2498673051595688,1.156658411026001,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5229187011719,297.2033386230469,284.947021484375,1.0,0.7177368998527527,0.3648343682289123,0.3648343682289123,1.0,1.0,-3.6323630809783936,0.9944891333580016,2.637873888015747,0.1724883913993835,0.9237807393074036,0.9237807393074036,0.0,280.5096130371094,287.0,74318.78125,0.0,4474.05224609375,1.0,278.1499938964844,282.8734130859375,299.5369567871094,304.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36182.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675965070724487,1.0,0.0,0.0,3.760354995727539,3.760380268096924,9.435197512175364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.4482421875,0.0,1660.8531494140625,1895.4371337890625,0.0,3100.263916015625,0.930125892162323,1.0,0.0,3.0,1.0,0.0
18026040,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7702983617782593,0.4049274921417236,0.3701831698417663,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.947021484375,0.8953019976615906,0.6446431875228882,0.6144598126411438,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668559789657593,0.5858678221702576,0.4127165079116821,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205289244651794,0.4908926486968994,0.4703896343708038,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6583691835403442,0.2498673051595688,1.156658411026001,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5229187011719,297.2033386230469,284.947021484375,1.0,0.7177368998527527,0.3648343682289123,0.3648343682289123,1.0,1.0,-3.6323630809783936,0.9944891333580016,2.637873888015747,0.1724883913993835,0.9237807393074036,0.9237807393074036,0.0,280.5096130371094,287.0,74318.78125,0.0,4474.05224609375,1.0,278.1499938964844,282.8734130859375,299.5369567871094,304.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36182.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675965070724487,1.0,0.0,0.0,3.760354995727539,3.760380268096924,9.435197512175364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.4482421875,0.0,1660.8531494140625,1895.4371337890625,0.0,3100.263916015625,0.930125892162323,1.0,0.0,3.0,1.0,0.0
18026100,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7691923975944519,0.4046913981437683,0.3700312077999115,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94683837890625,0.8940326571464539,0.6444012522697449,0.6142979860305786,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8663583993911743,0.5870862603187561,0.4136033356189728,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8195686936378479,0.4908914268016815,0.4704515635967254,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6575256586074829,0.249829888343811,1.1567764282226562,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,298.5053100585937,297.2032165527344,284.9468078613281,1.0,0.7185782790184021,0.3645046353340149,0.3645046353340149,1.0,1.0,-3.633267641067505,0.9937546253204346,2.6395130157470703,0.1710100322961807,0.9225987792015076,0.9225987792015076,0.0,282.0302124023437,287.0,74265.6484375,0.0,4485.98486328125,1.0,278.1499938964844,282.8748779296875,299.52569580078125,304.3517150878906,293.1499938964844,293.1499938964844,278.1499938964844,36196.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679036498069763,1.0,0.0,0.0,3.7565064430236816,3.7565314769744873,9.415894055564422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.51171875,0.0,1656.43408203125,1895.4371337890625,0.0,3103.144775390625,0.9292709231376648,1.0,0.0,3.0,1.0,0.0
18026160,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7680992484092712,0.4044506847858429,0.3698747158050537,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9466552734375,0.8927748799324036,0.6441487669944763,0.6141257882118225,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8658728003501892,0.5883027911186218,0.414488673210144,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8186148405075073,0.4908821284770965,0.4705055952072143,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6566948294639587,0.2497915625572204,1.156888723373413,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4871826171875,297.2030334472656,284.9466552734375,1.0,0.7194141149520874,0.3641956150531769,0.3641956150531769,1.0,1.0,-3.63413667678833,0.9930636286735536,2.641072988510132,0.1697152704000473,0.9213768243789672,0.9213768243789672,0.0,283.5503234863281,290.0,74209.03125,0.0,4497.82080078125,1.0,278.1499938964844,282.8764343261719,299.5135498046875,304.3362121582031,293.1499938964844,293.1499938964844,278.1499938964844,36209.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682143092155457,1.0,0.0,0.0,3.7523951530456543,3.75242018699646,9.395295137437644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.7548828125,0.0,1651.7095947265625,1895.4371337890625,0.0,3106.059326171875,0.9283571243286132,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7659794092178345,0.4039554297924042,0.3695465326309204,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463806152344,0.8903281688690186,0.6436119079589844,0.6137483716011047,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8649701476097107,0.590732216835022,0.4162541627883911,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8167544007301331,0.4908412396907806,0.470589280128479,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6550962924957275,0.2497150897979736,1.1570966243743896,284.9463806152344,284.95001220703125,301.7532043457031,296.4840087890625,298.4494934082031,297.20263671875,284.9463806152344,1.0,0.7210693955421448,0.3635776042938232,0.3635776042938232,1.0,1.0,-3.635763645172119,0.9915975332260132,2.6441659927368164,0.168257862329483,0.9187899827957152,0.9187899827957152,0.0,286.5902709960937,293.0,74084.1484375,0.0,4521.19970703125,1.0,278.1499938964844,282.8797607421875,299.4870300292969,304.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36233.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688631057739258,1.0,0.0,0.0,3.7434334754943848,3.7434585094451904,9.35047182792914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.7880859375,0.0,1641.4150390625,1895.4371337890625,0.0,3112.145751953125,0.9263630509376526,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7659794092178345,0.4039554297924042,0.3695465326309204,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463806152344,0.8903281688690186,0.6436119079589844,0.6137483716011047,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8649701476097107,0.590732216835022,0.4162541627883911,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8167544007301331,0.4908412396907806,0.470589280128479,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6550962924957275,0.2497150897979736,1.1570966243743896,284.9463806152344,284.95001220703125,301.7532043457031,296.4840087890625,298.4494934082031,297.20263671875,284.9463806152344,1.0,0.7210693955421448,0.3635776042938232,0.3635776042938232,1.0,1.0,-3.635763645172119,0.9915975332260132,2.6441659927368164,0.168257862329483,0.9187899827957152,0.9187899827957152,0.0,286.5902709960937,293.0,74084.1484375,0.0,4521.19970703125,1.0,278.1499938964844,282.8797607421875,299.4870300292969,304.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36233.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688631057739258,1.0,0.0,0.0,3.7434334754943848,3.7434585094451904,9.35047182792914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.7880859375,0.0,1641.4150390625,1895.4371337890625,0.0,3112.145751953125,0.9263630509376526,1.0,0.0,3.0,1.0,0.0
18026340,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7639171481132507,0.4034430384635925,0.3692015409469604,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460754394531,0.8879361152648926,0.6430330276489258,0.6133309602737427,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8641215562820435,0.5931532979011536,0.4180129766464233,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8149241209030151,0.49077108502388,0.4706444442272186,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6535531878471375,0.2496356070041656,1.157285451889038,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4100952148437,297.2020874023437,284.9460754394531,1.0,0.7227053642272949,0.3629595637321472,0.3629595637321472,1.0,1.0,-3.637258768081665,0.9900501370429992,2.6472086906433105,0.1675629168748855,0.9160096049308776,0.9160096049308776,0.0,289.630859375,296.0,73944.8203125,0.0,4544.23779296875,1.0,278.1499938964844,282.8832702636719,299.4577941894531,304.2643127441406,293.1499938964844,293.1499938964844,278.1499938964844,36257.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695669174194336,1.0,0.0,0.0,3.733592033386232,3.733616828918457,9.30137218801974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.7978515625,0.0,1630.14697265625,1895.4371337890625,0.0,3118.748046875,0.9241722226142884,1.0,0.0,3.0,1.0,0.0
18026400,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7639171481132507,0.4034430384635925,0.3692015409469604,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460754394531,0.8879361152648926,0.6430330276489258,0.6133309602737427,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8641215562820435,0.5931532979011536,0.4180129766464233,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8149241209030151,0.49077108502388,0.4706444442272186,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6535531878471375,0.2496356070041656,1.157285451889038,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4100952148437,297.2020874023437,284.9460754394531,1.0,0.7227053642272949,0.3629595637321472,0.3629595637321472,1.0,1.0,-3.637258768081665,0.9900501370429992,2.6472086906433105,0.1675629168748855,0.9160096049308776,0.9160096049308776,0.0,289.630859375,296.0,73944.8203125,0.0,4544.23779296875,1.0,278.1499938964844,282.8832702636719,299.4577941894531,304.2643127441406,293.1499938964844,293.1499938964844,278.1499938964844,36257.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695669174194336,1.0,0.0,0.0,3.733592033386232,3.733616828918457,9.30137218801974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.7978515625,0.0,1630.14697265625,1895.4371337890625,0.0,3118.748046875,0.9241722226142884,1.0,0.0,3.0,1.0,0.0
18026460,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618874907493591,0.4029141664505005,0.368841677904129,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9458312988281,0.8855803608894348,0.6424427628517151,0.6128990650177002,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.863297164440155,0.5955634713172913,0.4197646379470825,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.813094973564148,0.4906699657440185,0.4706711173057556,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520419120788574,0.2495508790016174,1.157452940940857,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3692932128906,297.2013244628906,284.9458312988281,1.0,0.7243242263793945,0.3623446524143219,0.3623446524143219,1.0,1.0,-3.6386501789093018,0.988472580909729,2.650177478790283,0.1669651269912719,0.9130887389183044,0.9130887389183044,0.0,292.6688232421875,299.0,73792.609375,0.0,4566.98974609375,1.0,278.1499938964844,282.88702392578125,299.42596435546875,304.2230529785156,293.1499938964844,293.1499938964844,278.1499938964844,36281.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703225255012512,1.0,0.0,0.0,3.7229466438293457,3.722971439361572,9.248406627193616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.099609375,0.0,1617.9979248046875,1895.4371337890625,0.0,3125.8359375,0.921801507472992,1.0,0.0,3.0,1.0,0.0
18026520,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618874907493591,0.4029141664505005,0.368841677904129,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9458312988281,0.8855803608894348,0.6424427628517151,0.6128990650177002,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.863297164440155,0.5955634713172913,0.4197646379470825,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.813094973564148,0.4906699657440185,0.4706711173057556,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520419120788574,0.2495508790016174,1.157452940940857,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3692932128906,297.2013244628906,284.9458312988281,1.0,0.7243242263793945,0.3623446524143219,0.3623446524143219,1.0,1.0,-3.6386501789093018,0.988472580909729,2.650177478790283,0.1669651269912719,0.9130887389183044,0.9130887389183044,0.0,292.6688232421875,299.0,73792.609375,0.0,4566.98974609375,1.0,278.1499938964844,282.88702392578125,299.42596435546875,304.2230529785156,293.1499938964844,293.1499938964844,278.1499938964844,36281.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703225255012512,1.0,0.0,0.0,3.7229466438293457,3.722971439361572,9.248406627193616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.099609375,0.0,1617.9979248046875,1895.4371337890625,0.0,3125.8359375,0.921801507472992,1.0,0.0,3.0,1.0,0.0
