time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7598280310630798,0.4023621678352356,0.3684656023979187,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9456481933594,0.8831537961959839,0.6417461037635803,0.612384557723999,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8624254465103149,0.5979548096656799,0.4215071499347687,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8111951947212219,0.4905258119106293,0.4706624746322632,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6505076289176941,0.2494542598724365,1.157591700553894,284.9456481933594,284.95001220703125,301.33721923828125,296.3877868652344,298.3273620605469,297.2003479003906,284.9456481933594,1.0,0.7259171009063721,0.3617297410964966,0.3617297410964966,1.0,1.0,-3.639831781387329,0.9868864417076112,2.652945280075073,0.1650931239128112,0.910082221031189,0.910082221031189,0.0,295.7132263183594,302.0,73628.359375,0.0,4589.2158203125,1.0,278.1499938964844,282.8910522460937,299.39141845703125,304.1780090332031,293.1499938964844,293.1499938964844,278.1499938964844,36300.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710871338844299,1.0,0.0,0.0,3.711492538452149,3.711517333984375,9.191587082568732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.82421875,0.0,1604.94970703125,1895.4371337890625,0.0,3133.008056640625,0.919248342514038,1.0,0.0,3.0,1.0,0.0
18026640,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7598280310630798,0.4023621678352356,0.3684656023979187,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9456481933594,0.8831537961959839,0.6417461037635803,0.612384557723999,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8624254465103149,0.5979548096656799,0.4215071499347687,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8111951947212219,0.4905258119106293,0.4706624746322632,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6505076289176941,0.2494542598724365,1.157591700553894,284.9456481933594,284.95001220703125,301.33721923828125,296.3877868652344,298.3273620605469,297.2003479003906,284.9456481933594,1.0,0.7259171009063721,0.3617297410964966,0.3617297410964966,1.0,1.0,-3.639831781387329,0.9868864417076112,2.652945280075073,0.1650931239128112,0.910082221031189,0.910082221031189,0.0,295.7132263183594,302.0,73628.359375,0.0,4589.2158203125,1.0,278.1499938964844,282.8910522460937,299.39141845703125,304.1780090332031,293.1499938964844,293.1499938964844,278.1499938964844,36300.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710871338844299,1.0,0.0,0.0,3.711492538452149,3.711517333984375,9.191587082568732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.82421875,0.0,1604.94970703125,1895.4371337890625,0.0,3133.008056640625,0.919248342514038,1.0,0.0,3.0,1.0,0.0
18026700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7587857842445374,0.4020775258541107,0.3682718276977539,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9455871582031,0.8819190263748169,0.6413813829421997,0.6121105551719666,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.861970067024231,0.5991442799568176,0.4223755002021789,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8102163672447205,0.4904400408267975,0.4706471562385559,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6497306823730469,0.2494020313024521,1.1576519012451172,284.9455871582031,284.95001220703125,301.264404296875,296.36962890625,298.3061218261719,297.1997985839844,284.9455871582031,1.0,0.7267056107521057,0.3614223003387451,0.3614223003387451,1.0,1.0,-3.640366554260254,0.9861027598381042,2.654263734817505,0.163561075925827,0.9085588455200196,0.9085588455200196,0.0,297.2353820800781,302.0,73542.8671875,0.0,4600.17822265625,1.0,278.1499938964844,282.89312744140625,299.3733215332031,304.1544494628906,293.1499938964844,293.1499938964844,278.1499938964844,36308.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714874386787415,1.0,0.0,0.0,3.705557346343994,3.7055819034576416,9.16221267743822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.9765625,0.0,1598.20654296875,1895.4371337890625,0.0,3136.763427734375,0.9179245829582214,1.0,0.0,3.0,1.0,0.0
18026760,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7577416300773621,0.4017861783504486,0.3680729568004608,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9455261230469,0.8806792497634888,0.6410055160522461,0.6118261218070984,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8615097999572754,0.6003299951553345,0.4232417345046997,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8092247843742371,0.4903456270694732,0.4706242680549621,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6489536166191101,0.249347984790802,1.1577064990997314,284.9455261230469,284.95001220703125,301.1909484863281,296.3509216308594,298.2847595214844,297.1992492675781,284.9455261230469,1.0,0.7274885773658752,0.3611223697662353,0.3611223697662353,1.0,1.0,-3.6408636569976807,0.9853395223617554,2.655524015426636,0.1618284732103347,0.9070311784744264,0.9070311784744264,0.0,298.7571716308594,305.0,73455.484375,0.0,4611.03662109375,1.0,278.1499938964844,282.8952331542969,299.35467529296875,304.13018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36315.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718957901000977,1.0,0.0,0.0,3.699500799179077,3.6995253562927246,9.13228632271057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.7109375,0.0,1591.3375244140625,1895.4371337890625,0.0,3140.59326171875,0.9165733456611632,1.0,0.0,3.0,1.0,0.0
18026820,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556809186935425,0.4011807143688202,0.3676549792289734,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9454650878906,0.8782289028167725,0.6402223110198975,0.6112260818481445,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606163859367371,0.6026939153671265,0.4249675571918487,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072401285171509,0.4901346266269684,0.4705557525157928,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474307179450989,0.2492387592792511,1.1578004360198977,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2418518066406,297.1982727050781,284.9454650878906,1.0,0.7290382385253906,0.3605225086212158,0.3605225086212158,1.0,1.0,-3.6417429447174072,0.9837623238563538,2.657980442047119,0.1586809009313583,0.903944969177246,0.903944969177246,0.0,301.8006591796875,308.0,73274.4609375,0.0,4632.439453125,1.0,278.1499938964844,282.8995361328125,299.31591796875,304.0797119140625,293.1499938964844,293.1499938964844,278.1499938964844,36328.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727342486381531,1.0,0.0,0.0,3.687042474746704,3.687066793441773,9.070882924788748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.89453125,0.0,1577.258056640625,1895.4371337890625,0.0,3148.457763671875,0.9137932062149048,1.0,0.0,3.0,1.0,0.0
18026880,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556809186935425,0.4011807143688202,0.3676549792289734,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9454650878906,0.8782289028167725,0.6402223110198975,0.6112260818481445,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606163859367371,0.6026939153671265,0.4249675571918487,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072401285171509,0.4901346266269684,0.4705557525157928,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474307179450989,0.2492387592792511,1.1578004360198977,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2418518066406,297.1982727050781,284.9454650878906,1.0,0.7290382385253906,0.3605225086212158,0.3605225086212158,1.0,1.0,-3.6417429447174072,0.9837623238563538,2.657980442047119,0.1586809009313583,0.903944969177246,0.903944969177246,0.0,301.8006591796875,308.0,73274.4609375,0.0,4632.439453125,1.0,278.1499938964844,282.8995361328125,299.31591796875,304.0797119140625,293.1499938964844,293.1499938964844,278.1499938964844,36328.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727342486381531,1.0,0.0,0.0,3.687042474746704,3.687066793441773,9.070882924788748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.89453125,0.0,1577.258056640625,1895.4371337890625,0.0,3148.457763671875,0.9137932062149048,1.0,0.0,3.0,1.0,0.0
18026940,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536548972129822,0.4005411267280578,0.3672074377536773,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9454040527344,0.8758189082145691,0.6393976807594299,0.6105865240097046,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597591519355774,0.6050467491149902,0.4266849756240845,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052525520324707,0.4898951351642608,0.4704594910144806,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.64594966173172,0.2491271048784256,1.1578789949417114,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1989440917969,297.1974792480469,284.9454040527344,1.0,0.730567455291748,0.3599226474761963,0.3599226474761963,1.0,1.0,-3.642478227615357,0.9821159839630128,2.660362243652344,0.1559786051511764,0.9008333683013916,0.9008333683013916,0.0,304.84405517578125,311.0,73086.1484375,0.0,4653.4482421875,1.0,278.1499938964844,282.90386962890625,299.2753601074219,304.0269470214844,293.1499938964844,293.1499938964844,278.1499938964844,36340.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873600959777832,1.0,0.0,0.0,3.6742005348205566,3.674224853515625,9.007805488181476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.607421875,0.0,1562.822265625,1895.4371337890625,0.0,3156.586669921875,0.9109275341033936,1.0,0.0,3.0,1.0,0.0
18027000,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536548972129822,0.4005411267280578,0.3672074377536773,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9454040527344,0.8758189082145691,0.6393976807594299,0.6105865240097046,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597591519355774,0.6050467491149902,0.4266849756240845,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052525520324707,0.4898951351642608,0.4704594910144806,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.64594966173172,0.2491271048784256,1.1578789949417114,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1989440917969,297.1974792480469,284.9454040527344,1.0,0.730567455291748,0.3599226474761963,0.3599226474761963,1.0,1.0,-3.642478227615357,0.9821159839630128,2.660362243652344,0.1559786051511764,0.9008333683013916,0.9008333683013916,0.0,304.84405517578125,311.0,73086.1484375,0.0,4653.4482421875,1.0,278.1499938964844,282.90386962890625,299.2753601074219,304.0269470214844,293.1499938964844,293.1499938964844,278.1499938964844,36340.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873600959777832,1.0,0.0,0.0,3.6742005348205566,3.674224853515625,9.007805488181476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.607421875,0.0,1562.822265625,1895.4371337890625,0.0,3156.586669921875,0.9109275341033936,1.0,0.0,3.0,1.0,0.0
18027060,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7517010569572449,0.3998791575431824,0.36673504114151,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94537353515625,0.8735092878341675,0.6385757327079773,0.6099435687065125,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589796423912048,0.607394814491272,0.4283953607082367,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8033241033554077,0.4896370768547058,0.4703409075736999,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445407271385193,0.2490183413028717,1.1579463481903076,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1562194824219,297.1968078613281,284.94537353515625,1.0,0.7320824861526489,0.3593451082706451,0.3593451082706451,1.0,1.0,-3.643133401870728,0.980446457862854,2.662686824798584,0.1547289937734604,0.8977227210998535,0.8977227210998535,0.0,307.8843688964844,314.0,72892.546875,0.0,4674.220703125,1.0,278.1499938964844,282.9082336425781,299.2334899902344,303.9724426269531,293.1499938964844,293.1499938964844,278.45001220703125,36350.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745030760765076,1.0,0.0,0.0,3.661091566085816,3.6611156463623047,8.943643479142338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.0205078125,0.0,1548.1727294921875,1895.4371337890625,0.0,3165.046875,0.9080017805099488,1.0,0.0,3.0,1.0,0.0
18027120,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7517010569572449,0.3998791575431824,0.36673504114151,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94537353515625,0.8735092878341675,0.6385757327079773,0.6099435687065125,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589796423912048,0.607394814491272,0.4283953607082367,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8033241033554077,0.4896370768547058,0.4703409075736999,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445407271385193,0.2490183413028717,1.1579463481903076,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1562194824219,297.1968078613281,284.94537353515625,1.0,0.7320824861526489,0.3593451082706451,0.3593451082706451,1.0,1.0,-3.643133401870728,0.980446457862854,2.662686824798584,0.1547289937734604,0.8977227210998535,0.8977227210998535,0.0,307.8843688964844,314.0,72892.546875,0.0,4674.220703125,1.0,278.1499938964844,282.9082336425781,299.2334899902344,303.9724426269531,293.1499938964844,293.1499938964844,278.45001220703125,36350.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745030760765076,1.0,0.0,0.0,3.661091566085816,3.6611156463623047,8.943643479142338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.0205078125,0.0,1548.1727294921875,1895.4371337890625,0.0,3165.046875,0.9080017805099488,1.0,0.0,3.0,1.0,0.0
18027180,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.750785231590271,0.3998256623744964,0.366572767496109,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.043212890625,0.8723928928375244,0.6384229063987732,0.6096739768981934,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8587281107902527,0.6090784072875977,0.4294501543045044,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8024154901504517,0.4897586405277252,0.4703619182109833,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.643888533115387,0.2491090148687362,1.1582157611846924,285.0432434082031,284.95001220703125,300.66094970703125,296.2049560546875,298.1346740722656,297.1993713378906,285.0421447753906,1.0,0.7329668998718262,0.3590216934680938,0.3590216934680938,1.0,1.0,-3.644227981567383,0.9797362089157104,2.664491653442383,0.1541975885629654,0.9819236993789672,0.9819236993789672,0.0,309.4522399902344,314.0,72106.2421875,0.0,4687.06982421875,1.0,278.4114074707031,283.026611328125,299.1822509765625,303.7790222167969,293.1499938964844,293.1499938964844,278.45001220703125,32884.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704241514205933,1.0,0.0,0.0,3.7329821586608887,3.733006477355957,9.298333907281632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.109375,0.0,1603.6243896484375,1895.4371337890625,0.0,3126.78955078125,0.9226552844047546,1.0,0.0,3.0,1.0,0.0
18027240,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7503212094306946,0.3997751474380493,0.3666161596775055,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164794921875,0.8717844486236572,0.6383132934570312,0.6096582412719727,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8587933778762817,0.6103833317756653,0.4304290413856506,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8019566535949707,0.489871084690094,0.4705386757850647,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6435828804969788,0.2492130249738693,1.1588886976242063,285.01666259765625,284.95001220703125,300.5959777832031,296.185791015625,298.1180114746094,297.2015991210937,285.0144958496094,1.0,0.7337488532066345,0.3587675988674164,0.3587675988674164,1.0,1.0,-3.6464626789093018,0.9795882105827332,2.666874647140503,0.1543609946966171,0.9878422021865844,0.9878422021865844,0.0,310.5235595703125,317.0,72291.3828125,0.0,4700.03759765625,1.0,278.4432373046875,283.0052185058594,299.179443359375,303.8319702148437,293.1499938964844,293.1499938964844,278.1499938964844,32928.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870717465877533,1.0,0.0,0.0,3.79007625579834,3.7901012897491455,9.58493615144107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.6611328125,0.0,1670.8037109375,1895.4371337890625,0.0,3129.540771484375,0.934411346912384,1.0,0.0,3.0,1.0,0.0
18027300,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7494093775749207,0.3991613984107971,0.3664154410362243,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758850097656,0.8706952929496765,0.6375982165336609,0.6093742251396179,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584573864936829,0.6112356781959534,0.4313164055347442,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010649681091309,0.4895370006561279,0.4705403745174408,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429721117019653,0.2490859776735305,1.1592555046081543,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0956115722656,297.1992492675781,284.8736877441406,1.0,0.7345835566520691,0.3584788143634796,0.3584788143634796,1.0,1.0,-3.647401809692383,0.9789109826087952,2.6684908866882324,0.1545181274414062,0.8928055763244629,0.8928055763244629,0.0,312.09375,317.0,73279.8046875,0.0,4712.46240234375,1.0,278.1945495605469,282.849365234375,299.2015686035156,304.0409545898437,293.1499938964844,293.1499938964844,278.1499938964844,36900.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769801259040833,1.0,0.0,0.0,3.767906427383423,3.767931699752808,9.473130262449558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.7744140625,0.0,1675.296142578125,1895.4371337890625,0.0,3188.2734375,0.9303811192512512,1.0,0.0,3.0,1.0,0.0
18027360,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7479255199432373,0.3983952105045318,0.3658073544502258,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8954772949219,0.869002640247345,0.6366772651672363,0.6086143851280212,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8575263023376465,0.6119394898414612,0.4318524897098541,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7995970845222473,0.48902228474617,0.4701641499996185,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6419162750244141,0.2488259524106979,1.1586257219314575,284.8953857421875,284.95001220703125,300.45001220703125,296.1416320800781,298.0721435546875,297.1953125,284.8966369628906,1.0,0.7352342009544373,0.3581553399562835,0.3581553399562835,1.0,1.0,-3.6451950073242174,0.9771648645401,2.668030023574829,0.153794527053833,0.8831971883773804,0.8831971883773804,0.0,314.0816650390625,320.0,72889.9140625,0.0,4718.62353515625,1.0,278.1567687988281,282.8699035644531,299.1661071777344,303.9414978027344,293.1499938964844,293.1499938964844,278.45001220703125,38391.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789643049240112,1.0,0.0,0.0,3.694766998291016,3.694791793823242,9.10893049876904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.6064453125,0.0,1601.6617431640625,1895.4371337890625,0.0,3206.8740234375,0.9171154499053956,1.0,0.0,3.0,1.0,0.0
18027420,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461150288581848,0.3980627954006195,0.365353912115097,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.8667939901351929,0.6360806226730347,0.6078735589981079,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.856880784034729,0.6147105693817139,0.4336223304271698,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977438569068909,0.4889658391475677,0.4699879586696625,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.640584409236908,0.2488318383693695,1.1585392951965332,284.991455078125,284.95001220703125,300.3072814941406,296.0970764160156,298.03436279296875,297.19854736328125,284.9901428222656,1.0,0.7366546988487244,0.3575083613395691,0.3575083613395691,1.0,1.0,-3.645559072494507,0.9752504229545592,2.6703085899353027,0.1507623493671417,0.9655716419219972,0.9655716419219972,0.0,316.9606018066406,323.0,72022.2109375,0.0,4737.6103515625,1.0,278.4434814453125,282.9906921386719,299.0880432128906,303.729736328125,293.1499938964844,293.1499938964844,278.1499938964844,33985.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740525841712952,1.0,0.0,0.0,3.786744594573975,3.78676962852478,9.568091172695858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.0771484375,0.0,1675.055908203125,1895.4371337890625,0.0,3160.822265625,0.9343830347061156,1.0,0.0,3.0,1.0,0.0
18027480,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461150288581848,0.3980627954006195,0.365353912115097,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.8667939901351929,0.6360806226730347,0.6078735589981079,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.856880784034729,0.6147105693817139,0.4336223304271698,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977438569068909,0.4889658391475677,0.4699879586696625,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.640584409236908,0.2488318383693695,1.1585392951965332,284.991455078125,284.95001220703125,300.3072814941406,296.0970764160156,298.03436279296875,297.19854736328125,284.9901428222656,1.0,0.7366546988487244,0.3575083613395691,0.3575083613395691,1.0,1.0,-3.645559072494507,0.9752504229545592,2.6703085899353027,0.1507623493671417,0.9655716419219972,0.9655716419219972,0.0,316.9606018066406,323.0,72022.2109375,0.0,4737.6103515625,1.0,278.4434814453125,282.9906921386719,299.0880432128906,303.729736328125,293.1499938964844,293.1499938964844,278.1499938964844,33985.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740525841712952,1.0,0.0,0.0,3.786744594573975,3.78676962852478,9.568091172695858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.0771484375,0.0,1675.055908203125,1895.4371337890625,0.0,3160.822265625,0.9343830347061156,1.0,0.0,3.0,1.0,0.0
18027540,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7437979578971863,0.3967697322368622,0.3645662367343902,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8977966308594,0.8640602231025696,0.6344698071479797,0.6067823767662048,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8556631207466125,0.6163679957389832,0.4350718259811401,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7953943610191345,0.4881276786327362,0.46956267952919,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.638929009437561,0.2484411299228668,1.158069133758545,284.897705078125,284.95001220703125,300.1687927246094,296.0524597167969,297.9916687011719,297.1933898925781,284.8988342285156,1.0,0.7380143404006958,0.3568613827228546,0.3568613827228546,1.0,1.0,-3.643969774246216,0.9727714657783508,2.6711983680725098,0.1465052962303161,0.872636079788208,0.872636079788208,0.0,320.3233337402344,326.0,72425.0234375,0.0,4754.05810546875,1.0,278.1568603515625,282.88104248046875,299.0715026855469,303.81524658203125,293.1499938964844,293.1499938964844,278.45001220703125,38863.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810961246490479,1.0,0.0,0.0,3.662769556045532,3.66279411315918,8.95184314231301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.7373046875,0.0,1568.9212646484375,1895.4371337890625,0.0,3226.8525390625,0.910490095615387,1.0,0.0,3.0,1.0,0.0
18027600,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7437979578971863,0.3967697322368622,0.3645662367343902,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8977966308594,0.8640602231025696,0.6344698071479797,0.6067823767662048,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8556631207466125,0.6163679957389832,0.4350718259811401,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7953943610191345,0.4881276786327362,0.46956267952919,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.638929009437561,0.2484411299228668,1.158069133758545,284.897705078125,284.95001220703125,300.1687927246094,296.0524597167969,297.9916687011719,297.1933898925781,284.8988342285156,1.0,0.7380143404006958,0.3568613827228546,0.3568613827228546,1.0,1.0,-3.643969774246216,0.9727714657783508,2.6711983680725098,0.1465052962303161,0.872636079788208,0.872636079788208,0.0,320.3233337402344,326.0,72425.0234375,0.0,4754.05810546875,1.0,278.1568603515625,282.88104248046875,299.0715026855469,303.81524658203125,293.1499938964844,293.1499938964844,278.45001220703125,38863.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810961246490479,1.0,0.0,0.0,3.662769556045532,3.66279411315918,8.95184314231301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.7373046875,0.0,1568.9212646484375,1895.4371337890625,0.0,3226.8525390625,0.910490095615387,1.0,0.0,3.0,1.0,0.0
18027660,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7421815395355225,0.3965025246143341,0.364192396402359,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.99267578125,0.8620598912239075,0.6339291334152222,0.6061186790466309,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8551966547966003,0.6192174553871155,0.4369140565395355,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7937094569206238,0.488107681274414,0.4694311022758484,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6377497911453247,0.2484949231147766,1.1581754684448242,284.9927673339844,284.95001220703125,300.0356140136719,296.0082092285156,297.9576721191406,297.1973876953125,284.99151611328125,1.0,0.7394150495529175,0.3563470840454101,0.3563470840454101,1.0,1.0,-3.6448936462402335,0.9714831709861756,2.673410415649414,0.1430248618125915,0.9552211165428162,0.9552211165428162,0.0,323.0207824707031,329.0,71585.6640625,0.0,4773.49609375,1.0,278.4433288574219,283.0005187988281,298.99639892578125,303.60711669921875,293.1499938964844,293.1499938964844,278.1499938964844,34021.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756496906280518,1.0,0.0,0.0,3.755538940429688,3.755563735961914,9.411044743501408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.146484375,0.0,1638.5552978515625,1895.4371337890625,0.0,3175.799072265625,0.9274088740348816,1.0,0.0,3.0,1.0,0.0
18027720,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7421815395355225,0.3965025246143341,0.364192396402359,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.99267578125,0.8620598912239075,0.6339291334152222,0.6061186790466309,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8551966547966003,0.6192174553871155,0.4369140565395355,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7937094569206238,0.488107681274414,0.4694311022758484,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6377497911453247,0.2484949231147766,1.1581754684448242,284.9927673339844,284.95001220703125,300.0356140136719,296.0082092285156,297.9576721191406,297.1973876953125,284.99151611328125,1.0,0.7394150495529175,0.3563470840454101,0.3563470840454101,1.0,1.0,-3.6448936462402335,0.9714831709861756,2.673410415649414,0.1430248618125915,0.9552211165428162,0.9552211165428162,0.0,323.0207824707031,329.0,71585.6640625,0.0,4773.49609375,1.0,278.4433288574219,283.0005187988281,298.99639892578125,303.60711669921875,293.1499938964844,293.1499938964844,278.1499938964844,34021.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756496906280518,1.0,0.0,0.0,3.755538940429688,3.755563735961914,9.411044743501408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.146484375,0.0,1638.5552978515625,1895.4371337890625,0.0,3175.799072265625,0.9274088740348816,1.0,0.0,3.0,1.0,0.0
18027780,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400519251823425,0.3952465951442718,0.3634292483329773,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027404785156,0.8595225811004639,0.6323028206825256,0.6050022840499878,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541579246520996,0.6209103465080261,0.4383829832077026,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7915371656417847,0.4872839748859405,0.4690109491348266,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.636264443397522,0.2481501251459121,1.1578651666641235,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9189147949219,297.1926574707031,284.9035949707031,1.0,0.7407727241516113,0.3558327853679657,0.3558327853679657,1.0,1.0,-3.6435296535491934,0.969410002231598,2.674119472503662,0.1411494314670562,0.8673011064529419,0.8673011064529419,0.0,326.32958984375,332.0,71986.890625,0.0,4790.22412109375,1.0,278.1570739746094,282.89361572265625,298.98291015625,303.6957702636719,293.1499938964844,293.1499938964844,278.45001220703125,38784.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825489282608032,1.0,0.0,0.0,3.6314384937286377,3.631462812423706,8.799351576271874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.7275390625,0.0,1533.345947265625,1895.4371337890625,0.0,3240.463623046875,0.9034906029701232,1.0,0.0,3.0,1.0,0.0
18027840,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400519251823425,0.3952465951442718,0.3634292483329773,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027404785156,0.8595225811004639,0.6323028206825256,0.6050022840499878,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541579246520996,0.6209103465080261,0.4383829832077026,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7915371656417847,0.4872839748859405,0.4690109491348266,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.636264443397522,0.2481501251459121,1.1578651666641235,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9189147949219,297.1926574707031,284.9035949707031,1.0,0.7407727241516113,0.3558327853679657,0.3558327853679657,1.0,1.0,-3.6435296535491934,0.969410002231598,2.674119472503662,0.1411494314670562,0.8673011064529419,0.8673011064529419,0.0,326.32958984375,332.0,71986.890625,0.0,4790.22412109375,1.0,278.1570739746094,282.89361572265625,298.98291015625,303.6957702636719,293.1499938964844,293.1499938964844,278.45001220703125,38784.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825489282608032,1.0,0.0,0.0,3.6314384937286377,3.631462812423706,8.799351576271874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.7275390625,0.0,1533.345947265625,1895.4371337890625,0.0,3240.463623046875,0.9034906029701232,1.0,0.0,3.0,1.0,0.0
18027900,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7391059398651123,0.395062655210495,0.363085389137268,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0104675292969,0.8583753705024719,0.6319291591644287,0.6044543385505676,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8537762761116028,0.622287929058075,0.4391650557518005,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7905550599098206,0.4872059226036072,0.4687948524951935,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6355827450752258,0.2481432408094406,1.1575924158096311,285.0104064941406,284.95001220703125,299.84814453125,295.9435119628906,297.9031066894531,297.1940612792969,285.0106201171875,1.0,0.7414073348045349,0.3555756509304046,0.3555756509304046,1.0,1.0,-3.642803430557251,0.9683360457420348,2.674467325210572,0.1407230049371719,0.9422996640205384,0.9422996640205384,0.0,327.8458251953125,332.0,71095.1015625,0.0,4797.61279296875,1.0,278.4011535644531,283.0194396972656,298.9199523925781,303.4560546875,293.1499938964844,293.1499938964844,278.45001220703125,34404.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778483867645264,1.0,0.0,0.0,3.675555229187012,3.675579309463501,9.014449346977926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.099609375,0.0,1549.7659912109375,1895.4371337890625,0.0,3196.4130859375,0.9113378524780272,1.0,0.0,3.0,1.0,0.0
18027960,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7385733127593994,0.3949610888957977,0.3630481958389282,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9928894042969,0.8576586246490479,0.6316652297973633,0.6042534112930298,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8538272380828857,0.6237413883209229,0.4402192831039428,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7899889349937439,0.4872278273105621,0.4688539505004883,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6352200508117676,0.2482208460569381,1.1580616235733032,284.9929504394531,284.95001220703125,299.7894592285156,295.922607421875,297.8885803222656,297.1964111328125,284.99169921875,1.0,0.7421685457229614,0.3553151190280914,0.3553151190280914,1.0,1.0,-3.644420623779297,0.9679733514785768,2.6764471530914307,0.140699103474617,0.948127508163452,0.948127508163452,0.0,329.03863525390625,335.0,71186.9140625,0.0,4809.64501953125,1.0,278.4431457519531,283.0082397460937,298.9102478027344,303.4930114746094,293.1499938964844,293.1499938964844,278.1499938964844,33942.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770166635513306,1.0,0.0,0.0,3.7282114028930655,3.728235960006714,9.274582453144832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.6328125,0.0,1606.211181640625,1895.4371337890625,0.0,3188.615966796875,0.9211971163749696,1.0,0.0,3.0,1.0,0.0
18028020,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7365346550941467,0.3936882615089416,0.3622622191905975,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.90496826171875,0.8552263379096985,0.6299808025360107,0.6030762791633606,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528686165809631,0.6254072189331055,0.4416641294956207,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7878956198692322,0.4863590002059936,0.4683856070041656,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6338197588920593,0.2478771358728408,1.1577476263046265,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8540344238281,297.1914367675781,284.9057006835937,1.0,0.7435072660446167,0.3547940850257873,0.3547940850257873,1.0,1.0,-3.642868757247925,0.9657383561134338,2.677130460739136,0.1405617296695709,0.8626590371131897,0.8626590371131897,0.0,332.3652648925781,338.0,71582.5546875,0.0,4825.93212890625,1.0,278.15728759765625,282.9027404785156,298.8998413085937,303.5843200683594,293.1499938964844,293.1499938964844,278.45001220703125,38718.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838434219360352,1.0,0.0,0.0,3.604469776153565,3.6044938564300537,8.669141493555799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.53125,0.0,1503.1912841796875,1895.4371337890625,0.0,3252.588134765625,0.897458016872406,1.0,0.0,3.0,1.0,0.0
18028080,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7365346550941467,0.3936882615089416,0.3622622191905975,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.90496826171875,0.8552263379096985,0.6299808025360107,0.6030762791633606,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528686165809631,0.6254072189331055,0.4416641294956207,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7878956198692322,0.4863590002059936,0.4683856070041656,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6338197588920593,0.2478771358728408,1.1577476263046265,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8540344238281,297.1914367675781,284.9057006835937,1.0,0.7435072660446167,0.3547940850257873,0.3547940850257873,1.0,1.0,-3.642868757247925,0.9657383561134338,2.677130460739136,0.1405617296695709,0.8626590371131897,0.8626590371131897,0.0,332.3652648925781,338.0,71582.5546875,0.0,4825.93212890625,1.0,278.15728759765625,282.9027404785156,298.8998413085937,303.5843200683594,293.1499938964844,293.1499938964844,278.45001220703125,38718.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838434219360352,1.0,0.0,0.0,3.604469776153565,3.6044938564300537,8.669141493555799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.53125,0.0,1503.1912841796875,1895.4371337890625,0.0,3252.588134765625,0.897458016872406,1.0,0.0,3.0,1.0,0.0
18028140,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7350739240646362,0.3933604061603546,0.361858993768692,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.992431640625,0.8533775806427002,0.6292542219161987,0.6022619009017944,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525390028953552,0.6281946301460266,0.4434823095798492,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.786348283290863,0.4862387776374817,0.4681815505027771,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327940821647644,0.247932493686676,1.157915115356445,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.82830810546875,297.1947021484375,284.9916381835937,1.0,0.7448781132698059,0.3542730510234833,0.3542730510234833,1.0,1.0,-3.6435413360595694,0.9642229676246644,2.679318428039551,0.1400330513715744,0.9418128132820128,0.9418128132820128,0.0,335.08953857421875,341.0,70808.84375,0.0,4844.8291015625,1.0,278.4420166015625,283.0146789550781,298.8314819335937,303.3874206542969,293.1499938964844,293.1499938964844,278.1499938964844,33968.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878205418586731,1.0,0.0,0.0,3.701812267303467,3.701836347579956,9.143701618086196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.0078125,0.0,1576.1602783203125,1895.4371337890625,0.0,3199.760498046875,0.9155136942863464,1.0,0.0,3.0,1.0,0.0
18028200,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7350739240646362,0.3933604061603546,0.361858993768692,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.992431640625,0.8533775806427002,0.6292542219161987,0.6022619009017944,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525390028953552,0.6281946301460266,0.4434823095798492,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.786348283290863,0.4862387776374817,0.4681815505027771,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327940821647644,0.247932493686676,1.157915115356445,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.82830810546875,297.1947021484375,284.9916381835937,1.0,0.7448781132698059,0.3542730510234833,0.3542730510234833,1.0,1.0,-3.6435413360595694,0.9642229676246644,2.679318428039551,0.1400330513715744,0.9418128132820128,0.9418128132820128,0.0,335.08953857421875,341.0,70808.84375,0.0,4844.8291015625,1.0,278.4420166015625,283.0146789550781,298.8314819335937,303.3874206542969,293.1499938964844,293.1499938964844,278.1499938964844,33968.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878205418586731,1.0,0.0,0.0,3.701812267303467,3.701836347579956,9.143701618086196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.0078125,0.0,1576.1602783203125,1895.4371337890625,0.0,3199.760498046875,0.9155136942863464,1.0,0.0,3.0,1.0,0.0
18028260,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7330288290977478,0.3920682370662689,0.3610435128211975,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9068603515625,0.8509553074836731,0.6275419592857361,0.6010506749153137,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8515523672103882,0.6298341751098633,0.4448988735675812,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7842291593551636,0.4853229224681854,0.4676593840122223,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6313887238502502,0.2475772351026535,1.157537579536438,284.90679931640625,284.95001220703125,299.48638916015625,295.8082275390625,297.7992858886719,297.18963623046875,284.907470703125,1.0,0.7461857795715332,0.3537675738334656,0.3537675738334656,1.0,1.0,-3.641734600067138,0.9620123505592346,2.679722309112549,0.1387226581573486,0.8585647344589233,0.8585647344589233,0.0,338.4218139648437,344.0,71208.7109375,0.0,4860.4033203125,1.0,278.1575927734375,282.9105529785156,298.8250427246094,303.48260498046875,293.1499938964844,293.1499938964844,278.45001220703125,38651.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848289847373962,1.0,0.0,0.0,3.5802700519561768,3.580293893814087,8.553126349397644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.2919921875,0.0,1476.4273681640625,1895.4371337890625,0.0,3261.8173828125,0.8920459747314453,1.0,0.0,3.0,1.0,0.0
18028320,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7330288290977478,0.3920682370662689,0.3610435128211975,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9068603515625,0.8509553074836731,0.6275419592857361,0.6010506749153137,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8515523672103882,0.6298341751098633,0.4448988735675812,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7842291593551636,0.4853229224681854,0.4676593840122223,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6313887238502502,0.2475772351026535,1.157537579536438,284.90679931640625,284.95001220703125,299.48638916015625,295.8082275390625,297.7992858886719,297.18963623046875,284.907470703125,1.0,0.7461857795715332,0.3537675738334656,0.3537675738334656,1.0,1.0,-3.641734600067138,0.9620123505592346,2.679722309112549,0.1387226581573486,0.8585647344589233,0.8585647344589233,0.0,338.4218139648437,344.0,71208.7109375,0.0,4860.4033203125,1.0,278.1575927734375,282.9105529785156,298.8250427246094,303.48260498046875,293.1499938964844,293.1499938964844,278.45001220703125,38651.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848289847373962,1.0,0.0,0.0,3.5802700519561768,3.580293893814087,8.553126349397644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.2919921875,0.0,1476.4273681640625,1895.4371337890625,0.0,3261.8173828125,0.8920459747314453,1.0,0.0,3.0,1.0,0.0
18028380,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7319389581680298,0.3918403685092926,0.3606606125831604,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0058288574219,0.8496022820472717,0.6270059943199158,0.6003465056419373,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8511675596237183,0.6316110491752625,0.4459527730941772,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7830708026885986,0.4852004647254944,0.4673984348773956,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6306098103523254,0.2475837469100952,1.1573306322097778,285.0059509277344,284.95001220703125,299.4342956542969,295.7870178222656,297.7862854003906,297.191650390625,285.0041198730469,1.0,0.7469937205314636,0.3534440696239471,0.3534440696239471,1.0,1.0,-3.641122579574585,0.9607936143875122,2.6803290843963623,0.1373693794012069,0.934046983718872,0.934046983718872,0.0,340.2805480957031,344.0,70415.09375,0.0,4870.234375,1.0,278.419921875,283.0285949707031,298.761962890625,303.2619323730469,293.1499938964844,293.1499938964844,278.45001220703125,33720.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792553544044495,1.0,0.0,0.0,3.651578426361084,3.651602029800415,8.897224574866414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.3232421875,0.0,1517.8602294921875,1895.4371337890625,0.0,3209.6015625,0.904410183429718,1.0,0.0,3.0,1.0,0.0
