time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7315462827682495,0.39170703291893,0.3606219887733459,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.99200439453125,0.8490691184997559,0.6267189383506775,0.6001557111740112,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8511805534362793,0.6325895190238953,0.446703165769577,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.782643735408783,0.4851503372192383,0.4674160778522491,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6303463578224182,0.2476182132959365,1.157676100730896,284.9920654296875,284.95001220703125,299.4072265625,295.77569580078125,297.7796630859375,297.19287109375,284.9912414550781,1.0,0.7475277781486511,0.3532621264457702,0.3532621264457702,1.0,1.0,-3.642186164855957,0.960546612739563,2.681639671325684,0.1366999745368957,0.9363378882408142,0.9363378882408142,0.0,341.1512145996094,332.0,70471.09375,0.0,4878.7001953125,1.0,278.4418640136719,283.019775390625,298.7622985839844,303.2935485839844,293.1499938964844,293.1499938964844,278.1499938964844,33923.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789903521537781,1.0,0.0,0.0,3.679898977279663,3.679922819137573,9.035767902787484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.3564453125,0.0,1551.0225830078125,1895.4371337890625,0.0,3207.11767578125,0.9105543494224548,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7319172024726868,0.3910880386829376,0.3602580726146698,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.87353515625,0.8495261073112488,0.6258620619773865,0.599567174911499,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8523809313774109,0.6334254145622253,0.4474643170833587,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7832129001617432,0.4847205281257629,0.46716970205307,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6308093667030334,0.2474763095378875,1.1573197841644287,284.87359619140625,284.95001220703125,299.372314453125,295.7607421875,297.76837158203125,297.1908569335937,284.8735656738281,1.0,0.74649977684021,0.3530093729496002,0.3530093729496002,1.0,1.0,-3.6412413120269775,0.9594482779502868,2.681792974472046,0.1356262266635894,0.8510318398475647,0.8510318398475647,0.0,339.74530029296875,332.0,71211.78125,0.0,4867.2431640625,1.0,278.1972045898437,282.8865661621094,298.7901611328125,303.49053955078125,293.1499938964844,293.1499938964844,278.1499938964844,38381.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843182325363159,1.0,0.0,0.0,3.6308681964874254,3.630892276763916,8.796587849246862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.849609375,0.0,1529.7100830078125,1895.4371337890625,0.0,3257.03466796875,0.9005662202835083,1.0,0.0,3.0,1.0,0.0
18028560,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7325109839439392,0.3904265165328979,0.3595356047153473,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072265625,0.8503379225730896,0.6249226927757263,0.598565399646759,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8539360165596008,0.6342265009880066,0.4479027092456817,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7841193079948425,0.4842143952846527,0.4665834903717041,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6314947605133057,0.2472729235887527,1.155967116355896,284.9071655273437,284.95001220703125,299.3407287597656,295.7467346191406,297.7575378417969,297.1882629394531,284.9078063964844,1.0,0.7447820901870728,0.3527769148349762,0.3527769148349762,1.0,1.0,-3.63736343383789,0.9575061798095704,2.6798572540283203,0.1342497169971466,0.8539912700653076,0.8539912700653076,0.0,337.2012939453125,320.0,70834.0703125,0.0,4840.3564453125,1.0,278.1578369140625,282.91650390625,298.7624206542969,303.39404296875,293.1499938964844,293.1499938964844,278.45001220703125,38670.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853919506072998,1.0,0.0,0.0,3.5571796894073486,3.55720329284668,8.443158208137902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.2353515625,0.0,1451.80615234375,1895.4371337890625,0.0,3267.08837890625,0.8869109153747559,1.0,0.0,3.0,1.0,0.0
18028620,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7358039021492004,0.3901325166225433,0.3587520718574524,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9895324707031,0.8543407917022705,0.6241157054901123,0.5972474813461304,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8595608472824097,0.6370285153388977,0.4494125843048095,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882353067398071,0.4840670526027679,0.4659218788146972,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.634527325630188,0.2473835349082946,1.1542967557907104,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7456359863281,297.1924133300781,284.98876953125,1.0,0.7403658032417297,0.3523119986057281,0.3523119986057281,1.0,1.0,-3.6338369846344,0.954945743083954,2.678891181945801,0.131837323307991,0.9289960861206056,0.9289960861206056,0.0,328.7426452636719,308.0,70075.515625,0.0,4777.8291015625,1.0,278.4416809082031,283.0232849121094,298.7064208984375,303.2102355957031,293.1499938964844,293.1499938964844,278.1499938964844,33970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791467547416687,1.0,0.0,0.0,3.6562387943267822,3.656262636184693,8.919950005292776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.978515625,0.0,1524.9071044921875,1895.4371337890625,0.0,3208.58349609375,0.9052628874778748,1.0,0.0,3.0,1.0,0.0
18028680,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7358039021492004,0.3901325166225433,0.3587520718574524,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9895324707031,0.8543407917022705,0.6241157054901123,0.5972474813461304,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8595608472824097,0.6370285153388977,0.4494125843048095,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882353067398071,0.4840670526027679,0.4659218788146972,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.634527325630188,0.2473835349082946,1.1542967557907104,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7456359863281,297.1924133300781,284.98876953125,1.0,0.7403658032417297,0.3523119986057281,0.3523119986057281,1.0,1.0,-3.6338369846344,0.954945743083954,2.678891181945801,0.131837323307991,0.9289960861206056,0.9289960861206056,0.0,328.7426452636719,308.0,70075.515625,0.0,4777.8291015625,1.0,278.4416809082031,283.0232849121094,298.7064208984375,303.2102355957031,293.1499938964844,293.1499938964844,278.1499938964844,33970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791467547416687,1.0,0.0,0.0,3.6562387943267822,3.656262636184693,8.919950005292776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.978515625,0.0,1524.9071044921875,1895.4371337890625,0.0,3208.58349609375,0.9052628874778748,1.0,0.0,3.0,1.0,0.0
18028740,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7395776510238647,0.3889842629432678,0.3575517833232879,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.8590652346611023,0.6223916411399841,0.5954787731170654,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659201264381409,0.6387723684310913,0.4505035877227783,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930328845977783,0.4832170009613037,0.464925616979599,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6381202340126038,0.2471647262573242,1.1520158052444458,284.9082336425781,284.95001220703125,299.25,295.7013244628906,297.73223876953125,297.1893005371094,284.9084167480469,1.0,0.7349952459335327,0.3518470823764801,0.3518470823764801,1.0,1.0,-3.6276426315307617,0.9515390992164612,2.6761035919189453,0.1296674758195877,0.8490328788757324,0.8490328788757324,0.0,318.9974365234375,296.0,70434.4609375,0.0,4699.9267578125,1.0,278.1582946777344,282.922607421875,298.7145690917969,303.3165588378906,293.1499938964844,293.1499938964844,278.45001220703125,38553.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850947618484497,1.0,0.0,0.0,3.533362865447998,3.53338623046875,8.330475793627556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.427734375,0.0,1425.7265625,1895.4371337890625,0.0,3264.30615234375,0.8814792037010193,1.0,0.0,3.0,1.0,0.0
18028800,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7395776510238647,0.3889842629432678,0.3575517833232879,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.8590652346611023,0.6223916411399841,0.5954787731170654,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659201264381409,0.6387723684310913,0.4505035877227783,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930328845977783,0.4832170009613037,0.464925616979599,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6381202340126038,0.2471647262573242,1.1520158052444458,284.9082336425781,284.95001220703125,299.25,295.7013244628906,297.73223876953125,297.1893005371094,284.9084167480469,1.0,0.7349952459335327,0.3518470823764801,0.3518470823764801,1.0,1.0,-3.6276426315307617,0.9515390992164612,2.6761035919189453,0.1296674758195877,0.8490328788757324,0.8490328788757324,0.0,318.9974365234375,296.0,70434.4609375,0.0,4699.9267578125,1.0,278.1582946777344,282.922607421875,298.7145690917969,303.3165588378906,293.1499938964844,293.1499938964844,278.45001220703125,38553.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850947618484497,1.0,0.0,0.0,3.533362865447998,3.53338623046875,8.330475793627556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.427734375,0.0,1425.7265625,1895.4371337890625,0.0,3264.30615234375,0.8814792037010193,1.0,0.0,3.0,1.0,0.0
18028860,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7447420954704285,0.388779878616333,0.3567553460597992,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894714355469,0.865385115146637,0.6216534972190857,0.5941283106803894,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8740156888961792,0.6416568756103516,0.4519959390163421,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7992911338806152,0.4831344783306122,0.4642220139503479,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6428340077400208,0.2473868876695633,1.150343656539917,284.9895324707031,284.95001220703125,299.22467041015625,295.68609619140625,297.72857666015625,297.1944274902344,284.9884033203125,1.0,0.7292223572731018,0.3514919579029083,0.3514919579029083,1.0,1.0,-3.623988628387451,0.9492626786231996,2.6747260093688965,0.1280569434165954,0.9236299991607666,0.9236299991607666,0.0,307.6891174316406,284.0,69717.8828125,0.0,4619.69580078125,1.0,278.4417419433594,283.0276184082031,298.6684265136719,303.14508056640625,293.1499938964844,293.1499938964844,278.1499938964844,33872.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784453868865967,1.0,0.0,0.0,3.634586572647095,3.634609937667847,8.814614034236001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.2763671875,0.0,1500.23828125,1895.4371337890625,0.0,3202.009521484375,0.900159478187561,1.0,0.0,3.0,1.0,0.0
18028920,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7447420954704285,0.388779878616333,0.3567553460597992,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894714355469,0.865385115146637,0.6216534972190857,0.5941283106803894,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8740156888961792,0.6416568756103516,0.4519959390163421,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7992911338806152,0.4831344783306122,0.4642220139503479,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6428340077400208,0.2473868876695633,1.150343656539917,284.9895324707031,284.95001220703125,299.22467041015625,295.68609619140625,297.72857666015625,297.1944274902344,284.9884033203125,1.0,0.7292223572731018,0.3514919579029083,0.3514919579029083,1.0,1.0,-3.623988628387451,0.9492626786231996,2.6747260093688965,0.1280569434165954,0.9236299991607666,0.9236299991607666,0.0,307.6891174316406,284.0,69717.8828125,0.0,4619.69580078125,1.0,278.4417419433594,283.0276184082031,298.6684265136719,303.14508056640625,293.1499938964844,293.1499938964844,278.1499938964844,33872.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784453868865967,1.0,0.0,0.0,3.634586572647095,3.634609937667847,8.814614034236001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.2763671875,0.0,1500.23828125,1895.4371337890625,0.0,3202.009521484375,0.900159478187561,1.0,0.0,3.0,1.0,0.0
18028980,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7499226927757263,0.3877101838588714,0.3555740416049957,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9102478027344,0.8718093037605286,0.6199562549591064,0.5923274755477905,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.882228434085846,0.6434682607650757,0.4530946314334869,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8056024312973022,0.4823409020900726,0.4632238745689392,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6477307677268982,0.2472601532936096,1.1482256650924685,284.9102478027344,284.95001220703125,299.208740234375,295.67626953125,297.7217712402344,297.1920166015625,284.9103698730469,1.0,0.7231501936912537,0.3511368632316589,0.3511368632316589,1.0,1.0,-3.6179816722869873,0.946260929107666,2.6717207431793213,0.126478761434555,0.8461014032363892,0.8461014032363892,0.0,296.5167236328125,272.0,70108.640625,0.0,4533.95458984375,1.0,278.1584777832031,282.92852783203125,298.6881103515625,303.2650146484375,293.1499938964844,293.1499938964844,278.45001220703125,38454.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841411471366882,1.0,0.0,0.0,3.5129213333129883,3.51294469833374,8.234366077886079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.4296875,0.0,1403.6170654296875,1895.4371337890625,0.0,3255.37646484375,0.8768657445907593,1.0,0.0,3.0,1.0,0.0
18029040,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7499226927757263,0.3877101838588714,0.3555740416049957,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9102478027344,0.8718093037605286,0.6199562549591064,0.5923274755477905,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.882228434085846,0.6434682607650757,0.4530946314334869,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8056024312973022,0.4823409020900726,0.4632238745689392,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6477307677268982,0.2472601532936096,1.1482256650924685,284.9102478027344,284.95001220703125,299.208740234375,295.67626953125,297.7217712402344,297.1920166015625,284.9103698730469,1.0,0.7231501936912537,0.3511368632316589,0.3511368632316589,1.0,1.0,-3.6179816722869873,0.946260929107666,2.6717207431793213,0.126478761434555,0.8461014032363892,0.8461014032363892,0.0,296.5167236328125,272.0,70108.640625,0.0,4533.95458984375,1.0,278.1584777832031,282.92852783203125,298.6881103515625,303.2650146484375,293.1499938964844,293.1499938964844,278.45001220703125,38454.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841411471366882,1.0,0.0,0.0,3.5129213333129883,3.51294469833374,8.234366077886079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.4296875,0.0,1403.6170654296875,1895.4371337890625,0.0,3255.37646484375,0.8768657445907593,1.0,0.0,3.0,1.0,0.0
18029100,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528689503669739,0.3875990509986877,0.3550492823123932,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.01092529296875,0.8754156827926636,0.6195331811904907,0.5914738774299622,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867775201797485,0.644905686378479,0.4537204802036285,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.809036910533905,0.4822727143764496,0.4627496302127838,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6504603028297424,0.2473651468753814,1.1471350193023682,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.72186279296875,297.1943359375,285.01043701171875,1.0,0.72002774477005,0.350959300994873,0.350959300994873,1.0,1.0,-3.615187168121338,0.9448302984237672,2.670356750488281,0.1255997866392135,0.9176390767097472,0.9176390767097472,0.0,290.6779479980469,272.0,69322.078125,0.0,4490.2138671875,1.0,278.3984069824219,283.0459289550781,298.64288330078125,303.05029296875,293.1499938964844,293.1499938964844,278.45001220703125,34041.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787538409233093,1.0,0.0,0.0,3.5624496936798096,3.562472581863404,8.468193755106768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.9541015625,0.0,1423.62841796875,1895.4371337890625,0.0,3204.900634765625,0.8858194351196289,1.0,0.0,3.0,1.0,0.0
18029160,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7564014196395874,0.3875508308410644,0.3547968566417694,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9893798828125,0.8796505331993103,0.6191986799240112,0.5909311771392822,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8919832110404968,0.646395742893219,0.4545988440513611,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8129236102104187,0.4822882115840912,0.4625253677368164,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6536829471588135,0.2475468218326568,1.146736979484558,284.98944091796875,284.95001220703125,299.2015075683594,295.6714782714844,297.7231140136719,297.1974182128906,284.9883117675781,1.0,0.7169974446296692,0.3507894575595855,0.3507894575595855,1.0,1.0,-3.614537000656128,0.9440836906433104,2.6704533100128174,0.1249896511435508,0.9199742674827576,0.9199742674827576,0.0,284.5113830566406,260.0,69448.859375,0.0,4450.36669921875,1.0,278.4421691894531,283.0309753417969,298.65234375,303.108154296875,293.1499938964844,293.1499938964844,278.1499938964844,33768.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772361278533936,1.0,0.0,0.0,3.618255138397217,3.6182785034179688,8.735578376217745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.1044921875,0.0,1481.586181640625,1895.4371337890625,0.0,3190.673828125,0.8963219523429871,1.0,0.0,3.0,1.0,0.0
18029220,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628413438796997,0.3865271210670471,0.3536435663700104,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9115295410156,0.8874998688697815,0.6175288558006287,0.5891417860984802,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9016894698143004,0.6482417583465576,0.4557126462459564,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8199052214622498,0.4815233647823334,0.4615403115749359,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6597796082496643,0.2474745512008667,1.1448036432266235,284.9115295410156,284.95001220703125,299.2023010253906,295.6713256835937,297.7208557128906,297.1951599121094,284.91162109375,1.0,0.7107070088386536,0.350449800491333,0.350449800491333,1.0,1.0,-3.6088340282440186,0.9412261247634888,2.66760778427124,0.1235520616173744,0.844144344329834,0.844144344329834,0.0,272.9848327636719,248.0,69872.921875,0.0,4363.75732421875,1.0,278.1586303710937,282.9326477050781,298.6825256347656,303.24102783203125,293.1499938964844,293.1499938964844,278.45001220703125,38369.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828375935554504,1.0,0.0,0.0,3.498310804367065,3.4983339309692383,8.166013572008524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.09375,0.0,1387.8592529296875,1895.4371337890625,0.0,3243.167236328125,0.873561680316925,1.0,0.0,3.0,1.0,0.0
18029280,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628413438796997,0.3865271210670471,0.3536435663700104,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9115295410156,0.8874998688697815,0.6175288558006287,0.5891417860984802,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9016894698143004,0.6482417583465576,0.4557126462459564,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8199052214622498,0.4815233647823334,0.4615403115749359,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6597796082496643,0.2474745512008667,1.1448036432266235,284.9115295410156,284.95001220703125,299.2023010253906,295.6713256835937,297.7208557128906,297.1951599121094,284.91162109375,1.0,0.7107070088386536,0.350449800491333,0.350449800491333,1.0,1.0,-3.6088340282440186,0.9412261247634888,2.66760778427124,0.1235520616173744,0.844144344329834,0.844144344329834,0.0,272.9848327636719,248.0,69872.921875,0.0,4363.75732421875,1.0,278.1586303710937,282.9326477050781,298.6825256347656,303.24102783203125,293.1499938964844,293.1499938964844,278.45001220703125,38369.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828375935554504,1.0,0.0,0.0,3.498310804367065,3.4983339309692383,8.166013572008524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.09375,0.0,1387.8592529296875,1895.4371337890625,0.0,3243.167236328125,0.873561680316925,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707504630088806,0.3863941729068756,0.3528934121131897,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903259277344,0.8968843221664429,0.616774320602417,0.5877529382705688,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9135999083518982,0.6511927843093872,0.4572357833385467,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279976844787598,0.4814851284027099,0.4608567357063293,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6670858860015869,0.2478022575378418,1.1434911489486694,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.72625732421875,297.2005310058594,284.9896240234375,1.0,0.7044151425361633,0.350110113620758,0.350110113620758,1.0,1.0,-3.6056840419769287,0.9391661286354064,2.666517972946167,0.122179090976715,0.918069303035736,0.918069303035736,0.0,260.8056030273437,236.0,69251.0078125,0.0,4280.2548828125,1.0,278.44122314453125,283.03448486328125,298.65631103515625,303.0965576171875,293.1499938964844,293.1499938964844,278.1499938964844,33790.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758423924446106,1.0,0.0,0.0,3.6040968894958496,3.6041200160980233,8.667346946822363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.0576171875,0.0,1466.373046875,1895.4371337890625,0.0,3177.60595703125,0.893383800983429,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707504630088806,0.3863941729068756,0.3528934121131897,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903259277344,0.8968843221664429,0.616774320602417,0.5877529382705688,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9135999083518982,0.6511927843093872,0.4572357833385467,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279976844787598,0.4814851284027099,0.4608567357063293,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6670858860015869,0.2478022575378418,1.1434911489486694,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.72625732421875,297.2005310058594,284.9896240234375,1.0,0.7044151425361633,0.350110113620758,0.350110113620758,1.0,1.0,-3.6056840419769287,0.9391661286354064,2.666517972946167,0.122179090976715,0.918069303035736,0.918069303035736,0.0,260.8056030273437,236.0,69251.0078125,0.0,4280.2548828125,1.0,278.44122314453125,283.03448486328125,298.65631103515625,303.0965576171875,293.1499938964844,293.1499938964844,278.1499938964844,33790.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758423924446106,1.0,0.0,0.0,3.6040968894958496,3.6041200160980233,8.667346946822363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.0576171875,0.0,1466.373046875,1895.4371337890625,0.0,3177.60595703125,0.893383800983429,1.0,0.0,3.0,1.0,0.0
18029460,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7786530256271362,0.3854071795940399,0.3517628908157348,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.91326904296875,0.9063704013824464,0.6151575446128845,0.5860070586204529,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9262981414794922,0.6530649065971375,0.4583600461483001,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8360868096351624,0.4807415902614593,0.4598823487758636,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6745699644088745,0.2477700263261795,1.1417083740234375,284.9132385253906,284.95001220703125,299.225341796875,295.68328857421875,297.72772216796875,297.19830322265625,284.9135131835937,1.0,0.6980242729187012,0.3497816920280456,0.3497816920280456,1.0,1.0,-3.600267171859741,0.9364328980445862,2.6638340950012207,0.1208534464240074,0.8433396816253662,0.8433396816253662,0.0,249.1922302246093,224.0,69697.703125,0.0,4194.3427734375,1.0,278.1584167480469,282.9364624023437,298.6942138671875,303.2392272949219,293.1499938964844,293.1499938964844,278.45001220703125,38372.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813280463218689,1.0,0.0,0.0,3.48658299446106,3.4866058826446533,8.111353508866159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.8427734375,0.0,1375.8016357421875,1895.4371337890625,0.0,3229.025146484375,0.871060848236084,1.0,0.0,3.0,1.0,0.0
18029520,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7786530256271362,0.3854071795940399,0.3517628908157348,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.91326904296875,0.9063704013824464,0.6151575446128845,0.5860070586204529,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9262981414794922,0.6530649065971375,0.4583600461483001,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8360868096351624,0.4807415902614593,0.4598823487758636,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6745699644088745,0.2477700263261795,1.1417083740234375,284.9132385253906,284.95001220703125,299.225341796875,295.68328857421875,297.72772216796875,297.19830322265625,284.9135131835937,1.0,0.6980242729187012,0.3497816920280456,0.3497816920280456,1.0,1.0,-3.600267171859741,0.9364328980445862,2.6638340950012207,0.1208534464240074,0.8433396816253662,0.8433396816253662,0.0,249.1922302246093,224.0,69697.703125,0.0,4194.3427734375,1.0,278.1584167480469,282.9364624023437,298.6942138671875,303.2392272949219,293.1499938964844,293.1499938964844,278.45001220703125,38372.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813280463218689,1.0,0.0,0.0,3.48658299446106,3.4866058826446533,8.111353508866159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.8427734375,0.0,1375.8016357421875,1895.4371337890625,0.0,3229.025146484375,0.871060848236084,1.0,0.0,3.0,1.0,0.0
18029580,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7853360176086426,0.3853468596935272,0.3511611223220825,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0001220703125,0.9147514700889589,0.6146088242530823,0.5849015116691589,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9367934465408324,0.6552382707595825,0.4593962728977203,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8428313136100769,0.4807263314723968,0.4593238234519958,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6807689070701599,0.2480196058750152,1.1406456232070925,285.000244140625,284.95001220703125,299.23980712890625,295.69110107421875,297.7339172363281,297.2022705078125,284.9984741210937,1.0,0.693396806716919,0.3495452404022217,0.3495452404022217,1.0,1.0,-3.597501039505005,0.9348236918449402,2.66267728805542,0.1198485344648361,0.9147385358810424,0.9147385358810424,0.0,240.47378540039065,224.0,69060.296875,0.0,4133.4541015625,1.0,278.4261169433594,283.0424499511719,298.6614990234375,303.0672302246094,293.1499938964844,293.1499938964844,278.45001220703125,33420.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746094703674316,1.0,0.0,0.0,3.575662136077881,3.5756850242614746,8.531123967259191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.0927734375,0.0,1433.1221923828125,1895.4371337890625,0.0,3166.044677734375,0.8867300748825073,1.0,0.0,3.0,1.0,0.0
18029640,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7882809042930603,0.3853001892566681,0.3510343432426452,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9905700683594,0.9185289144515992,0.6143859624862671,0.5845988988876343,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9412499666213988,0.6560408473014832,0.4598973095417022,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8457942008972168,0.4807177484035492,0.4592104256153106,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6834846138954163,0.2481307387351989,1.140539526939392,284.9906005859375,284.95001220703125,299.2462463378906,295.694580078125,297.7364196777344,297.2036437988281,284.9898681640625,1.0,0.6916479468345642,0.3494533002376556,0.3494533002376556,1.0,1.0,-3.5973238945007324,0.9344730973243712,2.662850856781006,0.1195838451385498,0.9166631102561952,0.9166631102561952,0.0,236.9801788330078,212.0,69122.75,0.0,4111.5244140625,1.0,278.441162109375,283.03619384765625,298.6750183105469,303.1049499511719,293.1499938964844,293.1499938964844,278.1499938964844,33742.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742157816886902,1.0,0.0,0.0,3.596029758453369,3.596052885055542,8.628589966974687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.5927734375,0.0,1457.3109130859375,1895.4371337890625,0.0,3162.3525390625,0.8915330767631531,1.0,0.0,3.0,1.0,0.0
18029700,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7933051586151123,0.3848345875740051,0.3506205677986145,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87872314453125,0.9251198172569276,0.6135860681533813,0.5838636159896851,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9487932324409484,0.6569897532463074,0.4605990946292877,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.850947916507721,0.4803823232650757,0.4588592946529388,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6881935596466064,0.248157650232315,1.1400567293167114,284.8787536621094,284.95001220703125,299.2587280273437,295.7013854980469,297.7386474609375,297.2027893066406,284.879638671875,1.0,0.6884799003601074,0.3492890894412994,0.3492890894412994,1.0,1.0,-3.5957894325256348,0.9334683418273926,2.662321090698242,0.1190723180770874,0.8360366821289062,0.8360366821289062,0.0,231.0146331787109,212.0,69839.21875,0.0,4070.85205078125,1.0,278.1996765136719,282.90985107421875,298.7254638671875,303.3229064941406,293.1499938964844,293.1499938964844,278.1499938964844,38467.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790647387504578,1.0,0.0,0.0,3.544028043746948,3.5440514087677,8.380840768040798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.373046875,0.0,1436.3634033203125,1895.4371337890625,0.0,3207.815185546875,0.8812376260757446,1.0,0.0,3.0,1.0,0.0
18029760,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7979682087898254,0.3843443691730499,0.3499301075935364,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9140930175781,0.9313543438911438,0.6127346754074097,0.5828105211257935,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9557325839996338,0.6579329371452332,0.4610354602336883,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8558576703071594,0.4799923598766327,0.4582513868808746,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6926277875900269,0.2481294423341751,1.1388927698135376,284.9140625,284.95001220703125,299.2724914550781,295.7088928222656,297.7408142089844,297.20135498046875,284.9144897460937,1.0,0.6851781010627747,0.3491420745849609,0.3491420745849609,1.0,1.0,-3.5920863151550293,0.9318490624427797,2.6602373123168945,0.1183705851435661,0.8427120447158813,0.8427120447158813,0.0,225.35498046875,200.0,69587.890625,0.0,4026.452392578125,1.0,278.15850830078125,282.9386291503906,298.7195739746094,303.2559814453125,293.1499938964844,293.1499938964844,278.45001220703125,38347.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796420693397522,1.0,0.0,0.0,3.4795076847076416,3.479530572891236,8.078466748884239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.5244140625,0.0,1368.3753662109375,1895.4371337890625,0.0,3213.226318359375,0.8695173859596252,1.0,0.0,3.0,1.0,0.0
18029820,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8096445798873901,0.3842606246471405,0.3492219448089599,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9908447265625,0.946584939956665,0.6119890809059143,0.5814270973205566,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715012907981871,0.6609306931495667,0.4625858962535858,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8682019710540771,0.4799820780754089,0.4575915336608886,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034820318222046,0.2485183030366897,1.137845516204834,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7521667480469,297.2066345214844,284.9901428222656,1.0,0.6787300109863281,0.3488480746746063,0.3488480746746063,1.0,1.0,-3.589374303817749,0.9300708770751952,2.6593034267425537,0.11726975440979,0.9159502983093262,0.9159502983093262,0.0,213.1274261474609,188.0,69045.140625,0.0,3944.455810546875,1.0,278.44110107421875,283.03729248046875,298.70587158203125,303.1294860839844,293.1499938964844,293.1499938964844,278.1499938964844,33704.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724700212478638,1.0,0.0,0.0,3.591123580932617,3.59114670753479,8.605062475908198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.8037109375,0.0,1451.7498779296875,1895.4371337890625,0.0,3145.979248046875,0.8904014825820923,1.0,0.0,3.0,1.0,0.0
18029880,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8096445798873901,0.3842606246471405,0.3492219448089599,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9908447265625,0.946584939956665,0.6119890809059143,0.5814270973205566,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715012907981871,0.6609306931495667,0.4625858962535858,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8682019710540771,0.4799820780754089,0.4575915336608886,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034820318222046,0.2485183030366897,1.137845516204834,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7521667480469,297.2066345214844,284.9901428222656,1.0,0.6787300109863281,0.3488480746746063,0.3488480746746063,1.0,1.0,-3.589374303817749,0.9300708770751952,2.6593034267425537,0.11726975440979,0.9159502983093262,0.9159502983093262,0.0,213.1274261474609,188.0,69045.140625,0.0,3944.455810546875,1.0,278.44110107421875,283.03729248046875,298.70587158203125,303.1294860839844,293.1499938964844,293.1499938964844,278.1499938964844,33704.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724700212478638,1.0,0.0,0.0,3.591123580932617,3.59114670753479,8.605062475908198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.8037109375,0.0,1451.7498779296875,1895.4371337890625,0.0,3145.979248046875,0.8904014825820923,1.0,0.0,3.0,1.0,0.0
18029940,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8208730220794678,0.3833338022232055,0.3481377959251404,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134521484375,0.9614325165748596,0.6103714108467102,0.5796595215797424,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.98582261800766,0.6628409028053284,0.4637321829795837,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812412619590759,0.4792739152908325,0.4566437005996704,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144247889518738,0.248545691370964,1.1363149881362915,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7582092285156,297.2035217285156,284.9134216308594,1.0,0.672191321849823,0.3485540449619293,0.3485540449619293,1.0,1.0,-3.5843489170074463,0.9275720119476318,2.6567769050598145,0.116164930164814,0.8417303562164307,0.8417303562164307,0.0,201.49859619140625,191.0,69543.75,0.0,3860.328857421875,1.0,278.1588134765625,282.938232421875,298.75494384765625,303.2871398925781,293.1499938964844,293.1499938964844,278.45001220703125,38212.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778494000434875,1.0,0.0,0.0,3.478109121322632,3.4781320095062256,8.071973525147769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.294921875,0.0,1365.985107421875,1895.4371337890625,0.0,3196.4228515625,0.8689650297164917,1.0,0.0,3.0,1.0,0.0
18030000,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8208730220794678,0.3833338022232055,0.3481377959251404,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134521484375,0.9614325165748596,0.6103714108467102,0.5796595215797424,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.98582261800766,0.6628409028053284,0.4637321829795837,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812412619590759,0.4792739152908325,0.4566437005996704,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144247889518738,0.248545691370964,1.1363149881362915,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7582092285156,297.2035217285156,284.9134216308594,1.0,0.672191321849823,0.3485540449619293,0.3485540449619293,1.0,1.0,-3.5843489170074463,0.9275720119476318,2.6567769050598145,0.116164930164814,0.8417303562164307,0.8417303562164307,0.0,201.49859619140625,191.0,69543.75,0.0,3860.328857421875,1.0,278.1588134765625,282.938232421875,298.75494384765625,303.2871398925781,293.1499938964844,293.1499938964844,278.45001220703125,38212.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778494000434875,1.0,0.0,0.0,3.478109121322632,3.4781320095062256,8.071973525147769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.294921875,0.0,1365.985107421875,1895.4371337890625,0.0,3196.4228515625,0.8689650297164917,1.0,0.0,3.0,1.0,0.0
18030060,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8240626454353333,0.3832702040672302,0.3477652966976166,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.965468406677246,0.610012948513031,0.5789476037025452,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9898905158042908,0.6643056869506836,0.4644547402858734,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8850890398025513,0.4792340695858001,0.4563068151473999,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7174966335296631,0.248713344335556,1.1360169649124146,285.012939453125,284.95001220703125,299.35693359375,295.7548217773437,297.76446533203125,297.205810546875,285.01275634765625,1.0,0.6706864833831787,0.3484272360801697,0.3484272360801697,1.0,1.0,-3.5831398963928223,0.9267921447753906,2.656347751617432,0.1156341880559921,0.913023054599762,0.913023054599762,0.0,198.29913330078125,191.0,68839.8671875,0.0,3837.67919921875,1.0,278.3963317871094,283.0534362792969,298.722900390625,303.0909118652344,293.1499938964844,293.1499938964844,278.45001220703125,33869.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723435997962952,1.0,0.0,0.0,3.5301687717437744,3.530191421508789,8.31542138257646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.9404296875,0.0,1388.475341796875,1895.4371337890625,0.0,3144.79345703125,0.8785451650619507,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8264981508255005,0.383252739906311,0.3476953506469726,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.99237060546875,0.9683924317359924,0.60966557264328,0.5785936713218689,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9929856657981871,0.665849506855011,0.4654905498027801,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8879988193511963,0.4792670309543609,0.4562596976757049,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7198350429534912,0.2489482164382934,1.136627197265625,284.9924621582031,284.95001220703125,299.3766784667969,295.7655334472656,297.7715759277344,297.20880126953125,284.9914855957031,1.0,0.6698753833770752,0.3482972681522369,0.3482972681522369,1.0,1.0,-3.5845515727996826,0.926809310913086,2.6577422618865967,0.1154073029756546,0.9170708656311036,0.9170708656311036,0.0,196.1661376953125,194.0,69051.6484375,0.0,3828.219482421875,1.0,278.4414367675781,283.0382080078125,298.7454528808594,303.1674499511719,293.1499938964844,293.1499938964844,278.1499938964844,33561.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706809878349304,1.0,0.0,0.0,3.591297149658203,3.591320037841797,8.605892958257755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.587890625,0.0,1450.8785400390625,1895.4371337890625,0.0,3129.19873046875,0.8902319073677063,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8268728256225586,0.3822570145130157,0.3469682335853576,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9150390625,0.96876060962677,0.6079918742179871,0.5772086381912231,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.994657576084137,0.6677024364471436,0.4669224619865417,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8887072205543518,0.4785094857215881,0.45570108294487,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.720706582069397,0.2489273250102996,1.1369524002075195,284.9150390625,284.95001220703125,299.41766357421875,295.7876281738281,297.7786865234375,297.2048034667969,284.91510009765625,1.0,0.6693788766860962,0.3480404913425445,0.3480404913425445,1.0,1.0,-3.583460092544556,0.9256413578987122,2.657818555831909,0.1147759035229682,0.8439317941665649,0.8439317941665649,0.0,195.33560180664065,197.0,69635.375,0.0,3820.361572265625,1.0,278.1587829589844,282.9381408691406,298.7987670898437,303.335205078125,293.1499938964844,293.1499938964844,278.45001220703125,38081.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762786388397217,1.0,0.0,0.0,3.482755422592163,3.482778310775757,8.093554129118274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.619140625,0.0,1369.801025390625,1895.4371337890625,0.0,3181.696533203125,0.8698944449424744,1.0,0.0,3.0,1.0,0.0
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8268728256225586,0.3822570145130157,0.3469682335853576,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9150390625,0.96876060962677,0.6079918742179871,0.5772086381912231,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.994657576084137,0.6677024364471436,0.4669224619865417,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8887072205543518,0.4785094857215881,0.45570108294487,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.720706582069397,0.2489273250102996,1.1369524002075195,284.9150390625,284.95001220703125,299.41766357421875,295.7876281738281,297.7786865234375,297.2048034667969,284.91510009765625,1.0,0.6693788766860962,0.3480404913425445,0.3480404913425445,1.0,1.0,-3.583460092544556,0.9256413578987122,2.657818555831909,0.1147759035229682,0.8439317941665649,0.8439317941665649,0.0,195.33560180664065,197.0,69635.375,0.0,3820.361572265625,1.0,278.1587829589844,282.9381408691406,298.7987670898437,303.335205078125,293.1499938964844,293.1499938964844,278.45001220703125,38081.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762786388397217,1.0,0.0,0.0,3.482755422592163,3.482778310775757,8.093554129118274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.619140625,0.0,1369.801025390625,1895.4371337890625,0.0,3181.696533203125,0.8698944449424744,1.0,0.0,3.0,1.0,0.0
