time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8263669013977051,0.3821385502815246,0.3466755151748657,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0149230957031,0.9680574536323548,0.6075485348701477,0.5765862464904785,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9948063492774964,0.6691455245018005,0.4677274227142334,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.888203501701355,0.4784272611141205,0.4554603993892669,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7204836010932922,0.249051347374916,1.137115240097046,285.014892578125,284.95001220703125,299.43896484375,295.7990417480469,297.7852783203125,297.20654296875,285.01446533203125,1.0,0.6695117950439453,0.3479121029376983,0.3479121029376983,1.0,1.0,-3.583227634429932,0.9251588582992554,2.6580686569213867,0.1143767014145851,0.91627037525177,0.91627037525177,0.0,195.57858276367188,197.0,68961.6171875,0.0,3821.26806640625,1.0,278.39776611328125,283.0531311035156,298.7680969238281,303.14324951171875,293.1499938964844,293.1499938964844,278.45001220703125,33720.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708429336547852,1.0,0.0,0.0,3.538071870803833,3.538094282150269,8.35269418075768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.0244140625,0.0,1395.6400146484375,1895.4371337890625,0.0,3130.7177734375,0.8801310658454895,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8261066675186157,0.3820679187774658,0.3466460108757019,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.99334716796875,0.9675809144973756,0.6071741580963135,0.5762633681297302,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951401948928832,0.6706283092498779,0.4687904119491577,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8879247307777405,0.4784154593944549,0.4554658830165863,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7204390168190002,0.2492343485355377,1.1379480361938477,284.993408203125,284.95001220703125,299.4606628417969,295.8106384277344,297.7924499511719,297.208984375,284.9923095703125,1.0,0.6699396371841431,0.3477567732334137,0.3477567732334137,1.0,1.0,-3.585089683532715,0.9252378344535828,2.659851789474488,0.1141272634267807,0.919934630393982,0.919934630393982,0.0,195.87939453125,200.0,69182.671875,0.0,3827.847412109375,1.0,278.44195556640625,283.0367736816406,298.7913818359375,303.2216186523437,293.1499938964844,293.1499938964844,278.1499938964844,33452.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693295121192932,1.0,0.0,0.0,3.599818706512451,3.599841833114624,8.646783271615277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.4697265625,0.0,1459.2557373046875,1895.4371337890625,0.0,3116.521240234375,0.8919588923454285,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8230894804000854,0.3809795975685119,0.3459481000900268,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9145812988281,0.9636686444282532,0.6054322719573975,0.5749359726905823,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.993475079536438,0.6723911762237549,0.4702511131763458,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8846243023872375,0.4775745570659637,0.4549486935138702,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7183129191398621,0.2491217404603958,1.138421893119812,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.79962158203125,297.2041320800781,284.9146728515625,1.0,0.6709579229354858,0.3474461436271667,0.3474461436271667,1.0,1.0,-3.5843665599823,0.9240102171897888,2.660356283187866,0.113379530608654,0.8458737730979919,0.8458737730979919,0.0,198.07376098632807,203.0,69782.4765625,0.0,3839.44287109375,1.0,278.1587219238281,282.9352722167969,298.8460693359375,303.3924560546875,293.1499938964844,293.1499938964844,278.45001220703125,38066.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750932812690735,1.0,0.0,0.0,3.4920995235443115,3.4921224117279053,8.137041049849358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.5830078125,0.0,1379.2808837890625,1895.4371337890625,0.0,3170.58154296875,0.8719510436058044,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8230894804000854,0.3809795975685119,0.3459481000900268,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9145812988281,0.9636686444282532,0.6054322719573975,0.5749359726905823,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.993475079536438,0.6723911762237549,0.4702511131763458,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8846243023872375,0.4775745570659637,0.4549486935138702,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7183129191398621,0.2491217404603958,1.138421893119812,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.79962158203125,297.2041320800781,284.9146728515625,1.0,0.6709579229354858,0.3474461436271667,0.3474461436271667,1.0,1.0,-3.5843665599823,0.9240102171897888,2.660356283187866,0.113379530608654,0.8458737730979919,0.8458737730979919,0.0,198.07376098632807,203.0,69782.4765625,0.0,3839.44287109375,1.0,278.1587219238281,282.9352722167969,298.8460693359375,303.3924560546875,293.1499938964844,293.1499938964844,278.45001220703125,38066.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750932812690735,1.0,0.0,0.0,3.4920995235443115,3.4921224117279053,8.137041049849358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.5830078125,0.0,1379.2808837890625,1895.4371337890625,0.0,3170.58154296875,0.8719510436058044,1.0,0.0,3.0,1.0,0.0
18030540,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205679655075073,0.3807269036769867,0.3456267118453979,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9943542480469,0.9601788520812988,0.6045588850975037,0.5740020275115967,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9922196865081788,0.6752628684043884,0.4721266329288482,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8817890882492065,0.4774196743965149,0.4547171890735626,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164618372917175,0.2493597120046615,1.139388084411621,284.9944152832031,284.95001220703125,299.54998779296875,295.8578186035156,297.8134155273437,297.2077941894531,284.99371337890625,1.0,0.6722883582115173,0.3471355140209198,0.3471355140209198,1.0,1.0,-3.585989236831665,0.9235113263130188,2.662477970123291,0.1126503124833107,0.922748327255249,0.922748327255249,0.0,200.2118530273437,206.0,69316.0078125,0.0,3856.686279296875,1.0,278.44122314453125,283.0355834960937,298.8396301269531,303.2790832519531,293.1499938964844,293.1499938964844,278.1499938964844,33525.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682627081871033,1.0,0.0,0.0,3.6066701412200928,3.6066932678222656,8.679728580318624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.8515625,0.0,1467.200927734375,1895.4371337890625,0.0,3106.513427734375,0.8938221335411072,1.0,0.0,3.0,1.0,0.0
18030600,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205679655075073,0.3807269036769867,0.3456267118453979,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9943542480469,0.9601788520812988,0.6045588850975037,0.5740020275115967,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9922196865081788,0.6752628684043884,0.4721266329288482,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8817890882492065,0.4774196743965149,0.4547171890735626,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164618372917175,0.2493597120046615,1.139388084411621,284.9944152832031,284.95001220703125,299.54998779296875,295.8578186035156,297.8134155273437,297.2077941894531,284.99371337890625,1.0,0.6722883582115173,0.3471355140209198,0.3471355140209198,1.0,1.0,-3.585989236831665,0.9235113263130188,2.662477970123291,0.1126503124833107,0.922748327255249,0.922748327255249,0.0,200.2118530273437,206.0,69316.0078125,0.0,3856.686279296875,1.0,278.44122314453125,283.0355834960937,298.8396301269531,303.2790832519531,293.1499938964844,293.1499938964844,278.1499938964844,33525.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682627081871033,1.0,0.0,0.0,3.6066701412200928,3.6066932678222656,8.679728580318624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.8515625,0.0,1467.200927734375,1895.4371337890625,0.0,3106.513427734375,0.8938221335411072,1.0,0.0,3.0,1.0,0.0
18030660,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8190227746963501,0.3801909685134887,0.3454195857048034,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9580653309822084,0.6037722826004028,0.573503315448761,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.991290807723999,0.676125168800354,0.4729859530925751,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8800817131996155,0.4770194888114929,0.4545890986919403,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7153193950653076,0.24931401014328,1.1399413347244265,284.8803405761719,284.95001220703125,299.5722961425781,295.8694152832031,297.81719970703125,297.20556640625,284.8806457519531,1.0,0.6730343699455261,0.3469778895378113,0.3469778895378113,1.0,1.0,-3.586692571640014,0.9232165217399596,2.66347599029541,0.1123885884881019,0.8419623374938965,0.8419623374938965,0.0,201.5232086181641,206.0,70123.7890625,0.0,3866.510986328125,1.0,278.20037841796875,282.90576171875,298.8949890136719,303.5085754394531,293.1499938964844,293.1499938964844,278.1499938964844,38076.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732396364212036,1.0,0.0,0.0,3.56314754486084,3.563171148300171,8.471511705465673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.427734375,0.0,1453.8367919921875,1895.4371337890625,0.0,3153.19775390625,0.8851807117462158,1.0,0.0,3.0,1.0,0.0
18030720,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8167099952697754,0.3795938491821289,0.3449152112007141,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9147033691406,0.9550355672836304,0.6028172373771667,0.5727069973945618,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9896491169929504,0.6769766807556152,0.4735753536224365,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775783777236938,0.4765357077121734,0.4541875720024109,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7135258913040161,0.2491958439350128,1.1397680044174194,284.9147033691406,284.95001220703125,299.5950012207031,295.88116455078125,297.8205261230469,297.20263671875,284.9151611328125,1.0,0.6736909747123718,0.3468165993690491,0.3468165993690491,1.0,1.0,-3.58514666557312,0.9222210049629213,2.662925720214844,0.1118704080581665,0.8478759527206421,0.8478759527206421,0.0,203.2376708984375,209.0,69909.8828125,0.0,3873.06494140625,1.0,278.1583251953125,282.933349609375,298.8934936523437,303.4492492675781,293.1499938964844,293.1499938964844,278.45001220703125,38161.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740382194519043,1.0,0.0,0.0,3.499335527420044,3.4993584156036377,8.170798082574038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.97265625,0.0,1387.4197998046875,1895.4371337890625,0.0,3160.687255859375,0.8737366795539856,1.0,0.0,3.0,1.0,0.0
18030780,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8142396807670593,0.3793863952159881,0.3445930480957031,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0001220703125,0.951567530632019,0.6020935773849487,0.5718715190887451,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9881720542907716,0.6792869567871094,0.4750179648399353,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8748722672462463,0.4763975143432617,0.4539397656917572,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7115987539291382,0.2493538856506347,1.1403074264526367,285.00018310546875,284.95001220703125,299.63055419921875,295.8993835449219,297.8314208984375,297.2056579589844,284.9990539550781,1.0,0.6748671531677246,0.346561461687088,0.346561461687088,1.0,1.0,-3.585832357406616,0.9216130971908568,2.6642191410064697,0.1111852005124092,0.9222482442855836,0.9222482442855836,0.0,205.3409118652344,209.0,69369.0078125,0.0,3887.713623046875,1.0,278.4322509765625,283.03759765625,298.8739318847656,303.3045959472656,293.1499938964844,293.1499938964844,278.45001220703125,33335.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673694729804993,1.0,0.0,0.0,3.600040435791016,3.6000635623931885,8.64784794885054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.5478515625,0.0,1458.632080078125,1895.4371337890625,0.0,3098.1337890625,0.8920093774795532,1.0,0.0,3.0,1.0,0.0
18030840,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8137598037719727,0.3793117702007293,0.344577431678772,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9944763183594,0.950862467288971,0.6018980741500854,0.5717394351959229,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9879284501075744,0.6798245310783386,0.4754398763179779,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8743447661399841,0.4763557910919189,0.4539430141448974,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7112372517585754,0.2493983507156372,1.1406354904174805,284.9945068359375,284.95001220703125,299.63934326171875,295.9038391113281,297.833984375,297.2062072753906,284.9938049316406,1.0,0.6752027273178101,0.3464976847171783,0.3464976847171783,1.0,1.0,-3.586561441421509,0.9216306805610656,2.664930820465088,0.1110932677984237,0.9247636198997498,0.9247636198997498,0.0,205.8147735595703,212.0,69443.1796875,0.0,3892.484130859375,1.0,278.4412841796875,283.0333557128906,298.8858947753906,303.33465576171875,293.1499938964844,293.1499938964844,278.1499938964844,33536.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672447204589844,1.0,0.0,0.0,3.615111351013184,3.615134477615357,8.720404593987041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.099609375,0.0,1476.4439697265625,1895.4371337890625,0.0,3096.96337890625,0.8957224488258362,1.0,0.0,3.0,1.0,0.0
18030900,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8120753169059753,0.3787541091442108,0.3443587720394134,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797912597656,0.9485189914703368,0.6010246276855469,0.5712227821350098,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9868499040603638,0.6806759238243103,0.4763008654117584,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8725520372390747,0.475938469171524,0.4538068473339081,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7099443078041077,0.2493356466293335,1.1411457061767578,284.8798217773437,284.95001220703125,299.6610412597656,295.9147644042969,297.8374938964844,297.2038879394531,284.8803405761719,1.0,0.676005482673645,0.3463382124900818,0.3463382124900818,1.0,1.0,-3.587169885635376,0.9212994575500488,2.665870428085327,0.1108172014355659,0.8432385921478271,0.8432385921478271,0.0,207.27413940429688,212.0,70244.8984375,0.0,3902.98095703125,1.0,278.1991577148437,282.90301513671875,298.940673828125,303.5630798339844,293.1499938964844,293.1499938964844,278.1499938964844,38141.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722871541976929,1.0,0.0,0.0,3.570094347000122,3.570117950439453,8.504575816914439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.630859375,0.0,1461.7467041015625,1895.4371337890625,0.0,3144.264404296875,0.886809229850769,1.0,0.0,3.0,1.0,0.0
18030960,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8096961379051208,0.3781520426273346,0.3438526690006256,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9144287109375,0.9453496932983398,0.600091278553009,0.5703873634338379,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9851154685020448,0.6815006732940674,0.4768736064434051,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.870094358921051,0.4754511415958404,0.4534044861793518,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7080491185188293,0.2492042332887649,1.1409248113632202,284.9143981933594,284.95001220703125,299.6823425292969,295.9253845214844,297.8404235839844,297.2008972167969,284.9150390625,1.0,0.6766820549964905,0.3461909592151642,0.3461909592151642,1.0,1.0,-3.585496664047241,0.9203079342842102,2.665188789367676,0.1103270202875137,0.8493528366088867,0.8493528366088867,0.0,209.0682830810547,215.0,70025.96875,0.0,3909.6806640625,1.0,278.1583251953125,282.9310607910156,298.9380798339844,303.5028686523437,293.1499938964844,293.1499938964844,278.45001220703125,38210.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730713725090027,1.0,0.0,0.0,3.506702184677124,3.5067250728607178,8.205235531022481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.3251953125,0.0,1395.3984375,1895.4371337890625,0.0,3151.619873046875,0.8754583597183228,1.0,0.0,3.0,1.0,0.0
18031020,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066253066062927,0.3778481781482696,0.343496710062027,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945068359375,0.94105327129364,0.5991774201393127,0.5694262981414795,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.983299434185028,0.6843233704566956,0.4787203669548034,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.866921603679657,0.4752556979656219,0.4531472027301788,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056500315666199,0.2493850290775299,1.1417027711868286,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8530578613281,297.2044982910156,284.99383544921875,1.0,0.6782204508781433,0.345896452665329,0.345896452665329,1.0,1.0,-3.586752891540528,0.9197465181350708,2.667006254196167,0.1096033900976181,0.9263916015625,0.9263916015625,0.0,211.75323486328125,218.0,69549.171875,0.0,3929.368896484375,1.0,278.4413452148437,283.0312805175781,298.9280090332031,303.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,33554.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663749694824219,1.0,0.0,0.0,3.6223104000091553,3.6223337650299072,8.755171165830689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.8271484375,0.0,1484.4190673828125,1895.4371337890625,0.0,3088.803955078125,0.8973498940467834,1.0,0.0,3.0,1.0,0.0
18031080,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066253066062927,0.3778481781482696,0.343496710062027,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945068359375,0.94105327129364,0.5991774201393127,0.5694262981414795,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.983299434185028,0.6843233704566956,0.4787203669548034,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.866921603679657,0.4752556979656219,0.4531472027301788,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056500315666199,0.2493850290775299,1.1417027711868286,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8530578613281,297.2044982910156,284.99383544921875,1.0,0.6782204508781433,0.345896452665329,0.345896452665329,1.0,1.0,-3.586752891540528,0.9197465181350708,2.667006254196167,0.1096033900976181,0.9263916015625,0.9263916015625,0.0,211.75323486328125,218.0,69549.171875,0.0,3929.368896484375,1.0,278.4413452148437,283.0312805175781,298.9280090332031,303.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,33554.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663749694824219,1.0,0.0,0.0,3.6223104000091553,3.6223337650299072,8.755171165830689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.8271484375,0.0,1484.4190673828125,1895.4371337890625,0.0,3088.803955078125,0.8973498940467834,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8024733662605286,0.3766674101352691,0.3427520394325256,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.91290283203125,0.9355286359786988,0.5973626971244812,0.5680679082870483,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9804311990737916,0.6859594583511353,0.4801265597343445,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628472685813904,0.4743347465991974,0.4525933861732483,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024819850921631,0.2491711229085922,1.1419086456298828,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.85821533203125,297.1991271972656,284.9130554199219,1.0,0.6797005534172058,0.3456019461154938,0.3456019461154938,1.0,1.0,-3.5855042934417725,0.9184096455574036,2.6670944690704346,0.1088504791259765,0.8497110605239868,0.8497110605239868,0.0,215.06637573242188,221.0,70139.59375,0.0,3946.44677734375,1.0,278.15850830078125,282.9271850585937,298.9764404296875,303.5497741699219,293.1499938964844,293.1499938964844,278.45001220703125,38132.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722785711288452,1.0,0.0,0.0,3.51565933227539,3.5156824588775635,8.247206437772547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.2392578125,0.0,1404.1473388671875,1895.4371337890625,0.0,3144.18359375,0.8772311806678772,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8024733662605286,0.3766674101352691,0.3427520394325256,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.91290283203125,0.9355286359786988,0.5973626971244812,0.5680679082870483,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9804311990737916,0.6859594583511353,0.4801265597343445,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628472685813904,0.4743347465991974,0.4525933861732483,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024819850921631,0.2491711229085922,1.1419086456298828,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.85821533203125,297.1991271972656,284.9130554199219,1.0,0.6797005534172058,0.3456019461154938,0.3456019461154938,1.0,1.0,-3.5855042934417725,0.9184096455574036,2.6670944690704346,0.1088504791259765,0.8497110605239868,0.8497110605239868,0.0,215.06637573242188,221.0,70139.59375,0.0,3946.44677734375,1.0,278.15850830078125,282.9271850585937,298.9764404296875,303.5497741699219,293.1499938964844,293.1499938964844,278.45001220703125,38132.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722785711288452,1.0,0.0,0.0,3.51565933227539,3.5156824588775635,8.247206437772547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.2392578125,0.0,1404.1473388671875,1895.4371337890625,0.0,3144.18359375,0.8772311806678772,1.0,0.0,3.0,1.0,0.0
18031260,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.800601601600647,0.3764742314815521,0.3424304723739624,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9329912066459656,0.5968911051750183,0.5674250721931458,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.979199230670929,0.6873602867126465,0.4809237420558929,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8610075116157532,0.4741880297660827,0.4523326754570007,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7010285258293152,0.2492201328277588,1.1419333219528198,285.0146179199219,284.95001220703125,299.7798767089844,295.9720458984375,297.8636779785156,297.2005615234375,285.0140686035156,1.0,0.6804185509681702,0.3454671800136566,0.3454671800136566,1.0,1.0,-3.585012674331665,0.9178242683410645,2.6671884059906006,0.1083997562527656,0.9232756495475768,0.9232756495475768,0.0,216.5969696044922,221.0,69434.2578125,0.0,3954.562744140625,1.0,278.4002685546875,283.0443420410156,298.9426574707031,303.35357666015625,293.1499938964844,293.1499938964844,278.45001220703125,33748.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669419288635254,1.0,0.0,0.0,3.5711941719055176,3.571217060089112,8.509817348567594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.0986328125,0.0,1430.767822265625,1895.4371337890625,0.0,3094.123046875,0.8874632120132446,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7994343042373657,0.3763449788093567,0.3423796892166137,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942626953125,0.931310772895813,0.5964629054069519,0.5671237707138062,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9786186814308168,0.6887519955635071,0.4819517731666565,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8598363995552063,0.4741256535053253,0.4523234665393829,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7001581788063049,0.2493370026350021,1.1426180601119995,284.9942626953125,284.95001220703125,299.79656982421875,295.9795227050781,297.8693542480469,297.2027587890625,284.9931640625,1.0,0.6812288165092468,0.345337450504303,0.345337450504303,1.0,1.0,-3.586637258529663,0.9179033041000366,2.668734073638916,0.1081929206848144,0.9274153113365172,0.9274153113365172,0.0,217.773666381836,224.0,69631.6328125,0.0,3965.96630859375,1.0,278.4418640136719,283.0289611816406,298.9622802734375,303.42645263671875,293.1499938964844,293.1499938964844,278.1499938964844,33519.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657006621360779,1.0,0.0,0.0,3.629292964935303,3.629316329956055,8.788956620264798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.9921875,0.0,1491.79931640625,1895.4371337890625,0.0,3082.478515625,0.898712158203125,1.0,0.0,3.0,1.0,0.0
18031380,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7954218983650208,0.3751427829265594,0.3416221141815185,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9123840332031,0.9259263277053832,0.5946188569068909,0.5657443404197693,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9757545590400696,0.6903381943702698,0.4833318591117859,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8559828996658325,0.4731882810592651,0.451759785413742,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6971051096916199,0.2491070032119751,1.1427687406539917,284.912353515625,284.95001220703125,299.8275146484375,295.9927673339844,297.8725891113281,297.1972961425781,284.9125671386719,1.0,0.6826919317245483,0.3450729548931122,0.3450729548931122,1.0,1.0,-3.5852386951446533,0.9166173934936525,2.668621301651001,0.107508860528469,0.850243091583252,0.850243091583252,0.0,221.1018218994141,227.0,70200.609375,0.0,3982.7333984375,1.0,278.1584777832031,282.9252319335937,299.0062561035156,303.5856628417969,293.1499938964844,293.1499938964844,278.45001220703125,38169.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717672228813171,1.0,0.0,0.0,3.520082473754883,3.520105600357056,8.267971907116589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.0107421875,0.0,1409.03076171875,1895.4371337890625,0.0,3139.3876953125,0.8782385587692261,1.0,0.0,3.0,1.0,0.0
18031440,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7954218983650208,0.3751427829265594,0.3416221141815185,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9123840332031,0.9259263277053832,0.5946188569068909,0.5657443404197693,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9757545590400696,0.6903381943702698,0.4833318591117859,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8559828996658325,0.4731882810592651,0.451759785413742,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6971051096916199,0.2491070032119751,1.1427687406539917,284.912353515625,284.95001220703125,299.8275146484375,295.9927673339844,297.8725891113281,297.1972961425781,284.9125671386719,1.0,0.6826919317245483,0.3450729548931122,0.3450729548931122,1.0,1.0,-3.5852386951446533,0.9166173934936525,2.668621301651001,0.107508860528469,0.850243091583252,0.850243091583252,0.0,221.1018218994141,227.0,70200.609375,0.0,3982.7333984375,1.0,278.1584777832031,282.9252319335937,299.0062561035156,303.5856628417969,293.1499938964844,293.1499938964844,278.45001220703125,38169.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717672228813171,1.0,0.0,0.0,3.520082473754883,3.520105600357056,8.267971907116589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.0107421875,0.0,1409.03076171875,1895.4371337890625,0.0,3139.3876953125,0.8782385587692261,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7936374545097351,0.3749386072158813,0.3412932157516479,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0142822265625,0.9235062599182128,0.5941032767295837,0.5650982856750488,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9745389819145204,0.6916874647140503,0.4840942323207855,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542633056640625,0.4730329215526581,0.4514931738376617,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6957203149795532,0.2491455078125,1.1427509784698486,285.0142517089844,284.95001220703125,299.8412780761719,295.9982604980469,297.8768005371094,297.1986389160156,285.0140075683594,1.0,0.6833840608596802,0.344940721988678,0.344940721988678,1.0,1.0,-3.58463454246521,0.9160091876983644,2.6686253547668457,0.1070499047636985,0.9233794808387756,0.9233794808387756,0.0,222.61495971679688,227.0,69476.7109375,0.0,3990.445068359375,1.0,278.3986511230469,283.0426940917969,298.9698486328125,303.3849182128906,293.1499938964844,293.1499938964844,278.45001220703125,33846.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866588294506073,1.0,0.0,0.0,3.5729176998138428,3.5729405879974365,8.518033496329735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.5556640625,0.0,1433.315185546875,1895.4371337890625,0.0,3090.8056640625,0.8879995942115784,1.0,0.0,3.0,1.0,0.0
18031560,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7924768924713135,0.3747985363006592,0.3412291407585144,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9934997558594,0.9218251705169678,0.5936724543571472,0.564751386642456,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9739434123039246,0.6930885910987854,0.4851255416870117,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531210422515869,0.4729630053043365,0.4514738619327545,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.694854736328125,0.2492573708295822,1.1434088945388794,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.88140869140625,297.20086669921875,284.99237060546875,1.0,0.6841949224472046,0.3448107242584228,0.3448107242584228,1.0,1.0,-3.5861475467681885,0.9160527586936952,2.670094966888428,0.1068202257156372,0.9275725483894348,0.9275725483894348,0.0,223.82638549804688,230.0,69670.234375,0.0,4001.7880859375,1.0,278.4422912597656,283.02703857421875,298.9862670898437,303.455322265625,293.1499938964844,293.1499938964844,278.1499938964844,33533.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653433322906494,1.0,0.0,0.0,3.633194923400879,3.633218288421631,8.807866151983035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.55078125,0.0,1496.1815185546875,1895.4371337890625,0.0,3079.12646484375,0.89951491355896,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7886279225349426,0.3735744953155517,0.3404578566551208,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9125366210937,0.916729748249054,0.5918253660202026,0.5633748173713684,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9711084365844728,0.6946164965629578,0.4864736795425415,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8494907021522522,0.4720093905925751,0.4508998692035675,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6919311881065369,0.2490124553442001,1.1435045003890991,284.9125061035156,284.95001220703125,299.8746643066406,296.0096435546875,297.8819580078125,297.1953125,284.9129943847656,1.0,0.6856345534324646,0.3445507287979126,0.3445507287979126,1.0,1.0,-3.5846188068389893,0.9147427678108216,2.6698760986328125,0.1061200127005577,0.8506006002426147,0.8506006002426147,0.0,227.1500396728516,233.0,70202.515625,0.0,4018.172607421875,1.0,278.1579895019531,282.9247436523437,299.0242919921875,303.6064453125,293.1499938964844,293.1499938964844,278.45001220703125,38290.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716155290603638,1.0,0.0,0.0,3.519926786422729,3.5199499130249023,8.267239763881662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.916015625,0.0,1409.73876953125,1895.4371337890625,0.0,3137.964599609375,0.8784027099609375,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7886279225349426,0.3735744953155517,0.3404578566551208,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9125366210937,0.916729748249054,0.5918253660202026,0.5633748173713684,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9711084365844728,0.6946164965629578,0.4864736795425415,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8494907021522522,0.4720093905925751,0.4508998692035675,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6919311881065369,0.2490124553442001,1.1435045003890991,284.9125061035156,284.95001220703125,299.8746643066406,296.0096435546875,297.8819580078125,297.1953125,284.9129943847656,1.0,0.6856345534324646,0.3445507287979126,0.3445507287979126,1.0,1.0,-3.5846188068389893,0.9147427678108216,2.6698760986328125,0.1061200127005577,0.8506006002426147,0.8506006002426147,0.0,227.1500396728516,233.0,70202.515625,0.0,4018.172607421875,1.0,278.1579895019531,282.9247436523437,299.0242919921875,303.6064453125,293.1499938964844,293.1499938964844,278.45001220703125,38290.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716155290603638,1.0,0.0,0.0,3.519926786422729,3.5199499130249023,8.267239763881662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.916015625,0.0,1409.73876953125,1895.4371337890625,0.0,3137.964599609375,0.8784027099609375,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857969999313354,0.3732055723667145,0.3400463461875915,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.993408203125,0.91288423538208,0.5908626914024353,0.5623721480369568,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693210124969482,0.6973127722740173,0.4882327318191528,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467845320701599,0.4717665314674377,0.4506003260612488,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6897714734077454,0.2491488307714462,1.1440885066986084,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.8877868652344,297.19879150390625,284.99267578125,1.0,0.6871123909950256,0.3442907631397247,0.3442907631397247,1.0,1.0,-3.585368156433105,0.9141376614570618,2.6712305545806885,0.1054015085101127,0.9273473620414734,0.9273473620414734,0.0,229.87535095214844,236.0,69652.09375,0.0,4036.822509765625,1.0,278.4414367675781,283.0266418457031,298.99755859375,303.46795654296875,293.1499938964844,293.1499938964844,278.1499938964844,33646.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654161691665649,1.0,0.0,0.0,3.631399393081665,3.631422758102417,8.799162287687068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.501953125,0.0,1495.050537109375,1895.4371337890625,0.0,3079.809814453125,0.899451494216919,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857969999313354,0.3732055723667145,0.3400463461875915,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.993408203125,0.91288423538208,0.5908626914024353,0.5623721480369568,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693210124969482,0.6973127722740173,0.4882327318191528,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467845320701599,0.4717665314674377,0.4506003260612488,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6897714734077454,0.2491488307714462,1.1440885066986084,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.8877868652344,297.19879150390625,284.99267578125,1.0,0.6871123909950256,0.3442907631397247,0.3442907631397247,1.0,1.0,-3.585368156433105,0.9141376614570618,2.6712305545806885,0.1054015085101127,0.9273473620414734,0.9273473620414734,0.0,229.87535095214844,236.0,69652.09375,0.0,4036.822509765625,1.0,278.4414367675781,283.0266418457031,298.99755859375,303.46795654296875,293.1499938964844,293.1499938964844,278.1499938964844,33646.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654161691665649,1.0,0.0,0.0,3.631399393081665,3.631422758102417,8.799162287687068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.501953125,0.0,1495.050537109375,1895.4371337890625,0.0,3079.809814453125,0.899451494216919,1.0,0.0,3.0,1.0,0.0
18031860,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7840515971183777,0.3725338578224182,0.3397482335567474,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9105985760688782,0.5899235010147095,0.5617623925209045,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.968086302280426,0.6981048583984375,0.4890832006931305,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.845149576663971,0.4712598919868469,0.4504038989543915,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6884699463844299,0.249034121632576,1.1444554328918457,284.8788757324219,284.95001220703125,299.89483642578125,296.0123596191406,297.8866271972656,297.1958923339844,284.8812255859375,1.0,0.6879457831382751,0.3441489636898041,0.3441489636898041,1.0,1.0,-3.585512399673462,0.9137209057807922,2.6717915534973145,0.1051200628280639,0.8431950807571411,0.8431950807571411,0.0,231.543197631836,236.0,70351.515625,0.0,4047.406494140625,1.0,278.1914978027344,282.8978881835937,299.0415954589844,303.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,38747.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710516095161438,1.0,0.0,0.0,3.570788145065308,3.5708117485046387,8.507881830155384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.1904296875,0.0,1466.9246826171875,1895.4371337890625,0.0,3132.675048828125,0.8877536654472351,1.0,0.0,3.0,1.0,0.0
18031920,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7820940613746643,0.3719622790813446,0.3392504155635834,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9120788574219,0.9081974625587464,0.5890437364578247,0.5610164999961853,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9665032625198364,0.6987797021865845,0.4895328283309936,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8433435559272766,0.4707986414432525,0.4500067234039306,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6869632601737976,0.2488913834095001,1.144112229347229,284.9119873046875,284.95001220703125,299.8976745605469,296.01123046875,297.88507080078125,297.1932373046875,284.9125061035156,1.0,0.6885262727737427,0.3440307378768921,0.3440307378768921,1.0,1.0,-3.5836668014526367,0.91277676820755,2.6708900928497314,0.1046561673283577,0.8497506976127625,0.8497506976127625,0.0,233.1980133056641,239.0,70157.34375,0.0,4052.73291015625,1.0,278.1581420898437,282.924072265625,299.0267944335937,303.6087951660156,293.1499938964844,293.1499938964844,278.45001220703125,38338.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718260526657104,1.0,0.0,0.0,3.5182433128356934,3.518266439437866,8.259334549620689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.5830078125,0.0,1408.3284912109375,1895.4371337890625,0.0,3139.939208984375,0.8780629634857178,1.0,0.0,3.0,1.0,0.0
18031980,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7796351909637451,0.371628850698471,0.3388420641422272,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9953918457031,0.9050326943397522,0.5881661176681519,0.5600671172142029,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9648815989494324,0.7011229991912842,0.4910177588462829,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.841023325920105,0.4705751538276672,0.4497010707855224,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6850817203521729,0.2489982396364212,1.14448881149292,284.9954528808594,284.95001220703125,299.8988037109375,296.0062561035156,297.8871154785156,297.1962890625,284.9946594238281,1.0,0.6897857785224915,0.3438019156455993,0.3438019156455993,1.0,1.0,-3.583897113800049,0.9121147990226746,2.671782255172729,0.1039477288722992,0.9241794347763062,0.9241794347763062,0.0,235.62741088867188,239.0,69541.75,0.0,4068.218017578125,1.0,278.43682861328125,283.0282592773437,298.98785400390625,303.4466247558594,293.1499938964844,293.1499938964844,278.45001220703125,33590.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657984733581543,1.0,0.0,0.0,3.619996309280396,3.620019674301148,8.743987791604013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.8828125,0.0,1482.1624755859375,1895.4371337890625,0.0,3083.396484375,0.8966903686523438,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7793663740158081,0.3715673089027405,0.3388188183307647,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99237060546875,0.9046797156333924,0.588034987449646,0.5599761605262756,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9647281765937804,0.701412558555603,0.4912503659725189,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8407681584358215,0.4705379009246826,0.4496930837631225,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6848849058151245,0.2490144371986389,1.1446458101272583,284.9924011230469,284.95001220703125,299.89849853515625,296.0052795410156,297.8871765136719,297.1965637207031,284.9916687011719,1.0,0.6899776458740234,0.3437707126140594,0.3437707126140594,1.0,1.0,-3.584219217300415,0.9121124148368835,2.672106981277466,0.1038933917880058,0.9256752729415894,0.9256752729415894,0.0,235.93067932128903,242.0,69578.015625,0.0,4070.915771484375,1.0,278.44140625,283.02587890625,298.991455078125,303.4599304199219,293.1499938964844,293.1499938964844,278.1499938964844,33695.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658665418624878,1.0,0.0,0.0,3.628105640411377,3.628129243850708,8.783208045315405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.6904296875,0.0,1491.8060302734375,1895.4371337890625,0.0,3084.03466796875,0.8987446427345276,1.0,0.0,3.0,1.0,0.0
18032100,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7778684496879578,0.3709574043750763,0.3385544121265411,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.87701416015625,0.9028366804122924,0.5871225595474243,0.5594227910041809,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9636507630348206,0.7021246552467346,0.4920280277729034,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8393781781196594,0.4700814485549927,0.4495225846767425,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6837722063064575,0.2489126026630401,1.1449965238571167,284.8770446777344,284.95001220703125,299.8959350585937,296.00048828125,297.8843078613281,297.19403076171875,284.8775939941406,1.0,0.6907346248626709,0.3436407148838043,0.3436407148838043,1.0,1.0,-3.584395170211792,0.9117442965507508,2.6726508140563965,0.1036210283637046,0.8428433537483215,0.8428433537483215,0.0,237.4369506835937,242.0,70321.203125,0.0,4080.591796875,1.0,278.19891357421875,282.8956604003906,299.0303649902344,303.6695556640625,293.1499938964844,293.1499938964844,278.1499938964844,38350.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713024854660034,1.0,0.0,0.0,3.579176187515259,3.579200029373169,8.54790073390177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.703125,0.0,1473.0389404296875,1895.4371337890625,0.0,3135.028564453125,0.8889565467834473,1.0,0.0,3.0,1.0,0.0
