time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7758006453514099,0.3703026175498962,0.3380036652088165,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9117431640625,0.9004306793212891,0.5861499309539795,0.5585532784461975,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9619189500808716,0.7028076648712158,0.4925027191638946,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8374868035316467,0.4695557355880737,0.4490858912467956,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6821810603141785,0.2487434446811676,1.1446125507354736,284.9117126464844,284.95001220703125,299.8912658691406,295.9943542480469,297.8804016113281,297.1908264160156,284.91229248046875,1.0,0.6913602352142334,0.3435229957103729,0.3435229957103729,1.0,1.0,-3.582271337509156,0.910715103149414,2.671556234359741,0.1031340286135673,0.8481622338294983,0.8481622338294983,0.0,239.2613983154297,245.0,70039.125,0.0,4086.20849609375,1.0,278.1582336425781,282.924560546875,299.0111389160156,303.588623046875,293.1499938964844,293.1499938964844,278.45001220703125,38415.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725018501281738,1.0,0.0,0.0,3.511940717697144,3.5119638442993164,8.229768582168617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.05859375,0.0,1402.313720703125,1895.4371337890625,0.0,3146.2783203125,0.876738965511322,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731794118881226,0.3698777556419372,0.3375477492809295,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99102783203125,0.89718097448349,0.5851362347602844,0.557508647441864,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601622223854064,0.7053644061088562,0.4941691756248474,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350314497947693,0.4692757129669189,0.4487561881542206,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801867485046387,0.2488522827625274,1.1450859308242798,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8782043457031,297.19403076171875,284.9903259277344,1.0,0.6927822828292847,0.3432875871658325,0.3432875871658325,1.0,1.0,-3.5826361179351807,0.9100735783576964,2.672562599182129,0.1024010777473449,0.922770857810974,0.922770857810974,0.0,241.99191284179688,248.0,69432.5,0.0,4103.88427734375,1.0,278.4413452148437,283.0257263183594,298.9655456542969,303.4276733398437,293.1499938964844,293.1499938964844,278.1499938964844,33752.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668103814125061,1.0,0.0,0.0,3.6205313205718994,3.6205546855926514,8.746573030293803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.3583984375,0.0,1483.9466552734375,1895.4371337890625,0.0,3092.888916015625,0.8970818519592285,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731794118881226,0.3698777556419372,0.3375477492809295,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99102783203125,0.89718097448349,0.5851362347602844,0.557508647441864,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601622223854064,0.7053644061088562,0.4941691756248474,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350314497947693,0.4692757129669189,0.4487561881542206,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801867485046387,0.2488522827625274,1.1450859308242798,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8782043457031,297.19403076171875,284.9903259277344,1.0,0.6927822828292847,0.3432875871658325,0.3432875871658325,1.0,1.0,-3.5826361179351807,0.9100735783576964,2.672562599182129,0.1024010777473449,0.922770857810974,0.922770857810974,0.0,241.99191284179688,248.0,69432.5,0.0,4103.88427734375,1.0,278.4413452148437,283.0257263183594,298.9655456542969,303.4276733398437,293.1499938964844,293.1499938964844,278.1499938964844,33752.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668103814125061,1.0,0.0,0.0,3.6205313205718994,3.6205546855926514,8.746573030293803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.3583984375,0.0,1483.9466552734375,1895.4371337890625,0.0,3092.888916015625,0.8970818519592285,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7697508931159973,0.3685925900936126,0.3367074131965637,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9107666015625,0.8930971622467041,0.5832410454750061,0.5560711622238159,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.957367479801178,0.7066823840141296,0.495362639427185,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8318901062011719,0.4682811498641968,0.4481314122676849,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6775890588760376,0.2485703825950622,1.144989848136902,284.9107360839844,284.95001220703125,299.8500061035156,295.9559326171875,297.8668212890625,297.1882629394531,284.9107971191406,1.0,0.6941347718238831,0.3430521488189697,0.3430521488189697,1.0,1.0,-3.580472707748413,0.9086548686027528,2.671817779541016,0.1016285121440887,0.8451781272888184,0.8451781272888184,0.0,245.32313537597656,251.0,69864.1640625,0.0,4118.58935546875,1.0,278.1585693359375,282.9247741699219,298.97369384765625,303.5424194335937,293.1499938964844,293.1499938964844,278.45001220703125,38360.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736922144889832,1.0,0.0,0.0,3.503654718399048,3.5036778450012207,8.190980906874756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.5263671875,0.0,1393.3173828125,1895.4371337890625,0.0,3157.442626953125,0.8747448921203613,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7697508931159973,0.3685925900936126,0.3367074131965637,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9107666015625,0.8930971622467041,0.5832410454750061,0.5560711622238159,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.957367479801178,0.7066823840141296,0.495362639427185,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8318901062011719,0.4682811498641968,0.4481314122676849,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6775890588760376,0.2485703825950622,1.144989848136902,284.9107360839844,284.95001220703125,299.8500061035156,295.9559326171875,297.8668212890625,297.1882629394531,284.9107971191406,1.0,0.6941347718238831,0.3430521488189697,0.3430521488189697,1.0,1.0,-3.580472707748413,0.9086548686027528,2.671817779541016,0.1016285121440887,0.8451781272888184,0.8451781272888184,0.0,245.32313537597656,251.0,69864.1640625,0.0,4118.58935546875,1.0,278.1585693359375,282.9247741699219,298.97369384765625,303.5424194335937,293.1499938964844,293.1499938964844,278.45001220703125,38360.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736922144889832,1.0,0.0,0.0,3.503654718399048,3.5036778450012207,8.190980906874756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.5263671875,0.0,1393.3173828125,1895.4371337890625,0.0,3157.442626953125,0.8747448921203613,1.0,0.0,3.0,1.0,0.0
18032460,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7680521011352539,0.3682674467563629,0.3363019824028015,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8910363912582397,0.5826188325881958,0.5553223490715027,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.956062078475952,0.7080169320106506,0.496131420135498,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8303114175796509,0.4680296778678894,0.4478064477443695,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6762615442276001,0.2485363483428955,1.1448134183883667,285.0092468261719,284.95001220703125,299.83282470703125,295.9418334960937,297.86285400390625,297.1891784667969,285.00738525390625,1.0,0.6948504447937012,0.3429377973079681,0.3429377973079681,1.0,1.0,-3.579399824142456,0.9079609513282776,2.6714389324188232,0.1011348292231559,0.91773521900177,0.91773521900177,0.0,247.0204620361328,251.0,69121.8125,0.0,4126.16259765625,1.0,278.4082946777344,283.03973388671875,298.91705322265625,303.3252258300781,293.1499938964844,293.1499938964844,278.45001220703125,33646.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685822486877441,1.0,0.0,0.0,3.5666892528533936,3.566712141036988,8.488361231684394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.806640625,0.0,1425.2376708984375,1895.4371337890625,0.0,3109.510986328125,0.8859314918518066,1.0,0.0,3.0,1.0,0.0
18032520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7670189142227173,0.3679624795913696,0.3361397385597229,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9883728027344,0.8897445797920227,0.5820514559745789,0.5549402236938477,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.955384075641632,0.7089804410934448,0.4969061017036438,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8293329477310181,0.4678034484386444,0.4476929903030395,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6754426956176758,0.2484793663024902,1.144946813583374,284.9885559082031,284.95001220703125,299.8191223144531,295.93084716796875,297.8594055175781,297.1895751953125,284.9873962402344,1.0,0.6954721808433533,0.3428483009338379,0.3428483009338379,1.0,1.0,-3.579702138900757,0.9077653884887696,2.671936750411988,0.1009052693843841,0.917885720729828,0.917885720729828,0.0,248.1985015869141,254.0,69200.9140625,0.0,4134.1591796875,1.0,278.4416198730469,283.0254211425781,298.91802978515625,303.3678283691406,293.1499938964844,293.1499938964844,278.1499938964844,33773.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680544495582581,1.0,0.0,0.0,3.609262466430664,3.609285593032837,8.69221025823208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.0537109375,0.0,1471.8411865234375,1895.4371337890625,0.0,3104.5595703125,0.8943726420402527,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631129026412964,0.3662649095058441,0.3349917829036712,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.90948486328125,0.8851457238197327,0.5797153115272522,0.5531595349311829,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9518965482711792,0.7097955942153931,0.4978107213973999,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257178664207458,0.4663780331611633,0.4467340409755707,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6722287535667419,0.247726023197174,1.1431165933609009,284.90948486328125,284.95001220703125,299.7869873046875,295.90594482421875,297.8432006835937,297.17974853515625,284.909423828125,1.0,0.6965416669845581,0.3426444232463836,0.3426444232463836,1.0,1.0,-3.573922634124756,0.9053475856781006,2.668575048446656,0.0999565050005912,0.8401809334754944,0.8401809334754944,0.0,251.9092712402344,257.0,69516.234375,0.0,4141.64501953125,1.0,278.1587219238281,282.9275207519531,298.9218444824219,303.4699401855469,293.1499938964844,293.1499938964844,278.45001220703125,38497.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745870590209961,1.0,0.0,0.0,3.4843075275421143,3.484330415725708,8.100769264274277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.73046875,0.0,1374.362548828125,1895.4371337890625,0.0,3165.834228515625,0.8705530762672424,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631129026412964,0.3662649095058441,0.3349917829036712,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.90948486328125,0.8851457238197327,0.5797153115272522,0.5531595349311829,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9518965482711792,0.7097955942153931,0.4978107213973999,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257178664207458,0.4663780331611633,0.4467340409755707,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6722287535667419,0.247726023197174,1.1431165933609009,284.90948486328125,284.95001220703125,299.7869873046875,295.90594482421875,297.8432006835937,297.17974853515625,284.909423828125,1.0,0.6965416669845581,0.3426444232463836,0.3426444232463836,1.0,1.0,-3.573922634124756,0.9053475856781006,2.668575048446656,0.0999565050005912,0.8401809334754944,0.8401809334754944,0.0,251.9092712402344,257.0,69516.234375,0.0,4141.64501953125,1.0,278.1587219238281,282.9275207519531,298.9218444824219,303.4699401855469,293.1499938964844,293.1499938964844,278.45001220703125,38497.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745870590209961,1.0,0.0,0.0,3.4843075275421143,3.484330415725708,8.100769264274277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.73046875,0.0,1374.362548828125,1895.4371337890625,0.0,3165.834228515625,0.8705530762672424,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612897157669067,0.365750640630722,0.3344223201274872,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00787353515625,0.8829832077026367,0.5788838267326355,0.552259087562561,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.950299084186554,0.7106812000274658,0.4982846975326538,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8240009546279907,0.4659132957458496,0.4462153911590576,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706495881080627,0.2474338859319687,1.14179265499115,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.83758544921875,297.1783142089844,285.00714111328125,1.0,0.6969642043113708,0.3425424993038177,0.3425424993038177,1.0,1.0,-3.570502758026123,0.903983235359192,2.6665194034576416,0.0993172526359558,0.9095149636268616,0.9095149636268616,0.0,253.6219940185547,257.0,68703.640625,0.0,4143.1259765625,1.0,278.3976745605469,283.0429992675781,298.866943359375,303.2443542480469,293.1499938964844,293.1499938964844,278.45001220703125,34085.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695666790008545,1.0,0.0,0.0,3.5326504707336426,3.532672882080078,8.327116347572883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.4638671875,0.0,1392.622802734375,1895.4371337890625,0.0,3118.745849609375,0.8792136311531067,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7599287033081055,0.3652614951133728,0.3340771496295929,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841003417969,0.8813058733940125,0.5780922174453735,0.5516093373298645,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9492483139038086,0.7115446329116821,0.4989830553531647,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8226911425590515,0.4654892385005951,0.4458994269371032,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6694417595863342,0.2471716552972793,1.1409460306167605,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.8323669433594,297.1773986816406,284.98297119140625,1.0,0.6974509954452515,0.3424687385559082,0.3424687385559082,1.0,1.0,-3.568747043609619,0.9032073616981506,2.6655397415161133,0.0989462733268737,0.9088428616523744,0.9088428616523744,0.0,255.0467224121093,260.0,68761.828125,0.0,4147.20654296875,1.0,278.44189453125,283.0269470214844,298.86572265625,303.2884216308594,293.1499938964844,293.1499938964844,278.1499938964844,33929.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684090971946716,1.0,0.0,0.0,3.585206985473633,3.5852301120758057,8.576730579079594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.5556640625,0.0,1447.056396484375,1895.4371337890625,0.0,3107.886474609375,0.888995349407196,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.756026566028595,0.3633596301078796,0.3327183127403259,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9093933105469,0.8767291903495789,0.5755388140678406,0.5495918393135071,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455474615097046,0.7119271755218506,0.4995697438716888,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189923763275146,0.4638157784938812,0.4446775019168854,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660512089729309,0.2461260557174682,1.1376527547836304,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8143615722656,297.1658630371094,284.9093933105469,1.0,0.698125422000885,0.3423212170600891,0.3423212170600891,1.0,1.0,-3.5599684715271,0.9000599980354309,2.6599082946777344,0.0979086011648178,0.8331853747367859,0.8331853747367859,0.0,258.7000732421875,263.0,68972.1015625,0.0,4146.42041015625,1.0,278.158935546875,282.9345397949219,298.870361328125,303.3837585449219,293.1499938964844,293.1499938964844,278.45001220703125,38636.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745291233062744,1.0,0.0,0.0,3.451911211013794,3.4519338607788086,7.950831104608369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.5791015625,0.0,1342.4068603515625,1895.4371337890625,0.0,3165.291259765625,0.8635141849517822,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.756026566028595,0.3633596301078796,0.3327183127403259,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9093933105469,0.8767291903495789,0.5755388140678406,0.5495918393135071,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455474615097046,0.7119271755218506,0.4995697438716888,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189923763275146,0.4638157784938812,0.4446775019168854,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660512089729309,0.2461260557174682,1.1376527547836304,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8143615722656,297.1658630371094,284.9093933105469,1.0,0.698125422000885,0.3423212170600891,0.3423212170600891,1.0,1.0,-3.5599684715271,0.9000599980354309,2.6599082946777344,0.0979086011648178,0.8331853747367859,0.8331853747367859,0.0,258.7000732421875,263.0,68972.1015625,0.0,4146.42041015625,1.0,278.158935546875,282.9345397949219,298.870361328125,303.3837585449219,293.1499938964844,293.1499938964844,278.45001220703125,38636.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745291233062744,1.0,0.0,0.0,3.451911211013794,3.4519338607788086,7.950831104608369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.5791015625,0.0,1342.4068603515625,1895.4371337890625,0.0,3165.291259765625,0.8635141849517822,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529364824295044,0.3621856272220611,0.3316546678543091,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9823913574219,0.8730112910270691,0.5737258791923523,0.5478691458702087,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428496956825256,0.7133346199989319,0.5004988312721252,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159626722335815,0.4627310931682586,0.4436572194099426,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.663232684135437,0.245355874300003,1.134468674659729,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023986816406,297.16265869140625,284.9817199707031,1.0,0.6987133622169495,0.34217369556427,0.34217369556427,1.0,1.0,-3.55267071723938,0.8973716497421265,2.655299186706543,0.0968159139156341,0.8995921015739441,0.8995921015739441,0.0,261.7076416015625,266.0,68180.7109375,0.0,4145.591796875,1.0,278.4407958984375,283.03338623046875,298.8155517578125,303.20086669921875,293.1499938964844,293.1499938964844,278.75,34123.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680657148361206,1.0,0.0,0.0,3.548565626144409,3.548588275909424,8.402315643252223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.5185546875,0.0,1409.5704345703125,1895.4371337890625,0.0,3104.665283203125,0.8811565041542053,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529364824295044,0.3621856272220611,0.3316546678543091,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9823913574219,0.8730112910270691,0.5737258791923523,0.5478691458702087,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428496956825256,0.7133346199989319,0.5004988312721252,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159626722335815,0.4627310931682586,0.4436572194099426,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.663232684135437,0.245355874300003,1.134468674659729,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023986816406,297.16265869140625,284.9817199707031,1.0,0.6987133622169495,0.34217369556427,0.34217369556427,1.0,1.0,-3.55267071723938,0.8973716497421265,2.655299186706543,0.0968159139156341,0.8995921015739441,0.8995921015739441,0.0,261.7076416015625,266.0,68180.7109375,0.0,4145.591796875,1.0,278.4407958984375,283.03338623046875,298.8155517578125,303.20086669921875,293.1499938964844,293.1499938964844,278.75,34123.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680657148361206,1.0,0.0,0.0,3.548565626144409,3.548588275909424,8.402315643252223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.5185546875,0.0,1409.5704345703125,1895.4371337890625,0.0,3104.665283203125,0.8811565041542053,1.0,0.0,3.0,1.0,0.0
18033060,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7512943744659424,0.3615876138210296,0.3311133980751037,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8710128664970398,0.5728014707565308,0.546959400177002,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9414567351341248,0.7142878174781799,0.5011264681816101,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8143308162689209,0.4621992409229278,0.4431564509868622,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6617392897605896,0.2449706643819809,1.1328898668289185,285.05865478515625,284.95001220703125,299.6625366210937,295.81744384765625,297.7962646484375,297.1620178222656,285.05633544921875,1.0,0.699119508266449,0.3421329259872436,0.3421329259872436,1.0,1.0,-3.5491764545440674,0.8961709141731262,2.653005599975586,0.0963944867253303,0.981538474559784,0.981538474559784,0.0,263.399169921875,266.0,67538.6796875,0.0,4146.71435546875,1.0,278.7131652832031,283.1307983398437,298.7880554199219,303.0713806152344,293.1499938964844,293.1499938964844,278.75,31402.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636910319328308,1.0,0.0,0.0,3.654921293258667,3.654944658279419,8.913522719922184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.58984375,0.0,1504.20703125,1895.4371337890625,0.0,3063.6259765625,0.9037114977836608,1.0,0.0,3.0,1.0,0.0
18033120,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7502700686454773,0.3610939979553222,0.3307958245277405,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0237121582031,0.8697633147239685,0.5720580816268921,0.5464220643043518,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9406172633171082,0.7147930860519409,0.5016037821769714,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.813301682472229,0.4617746472358703,0.4428707361221313,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6608079075813293,0.244680717587471,1.131976842880249,285.0238647460937,284.95001220703125,299.64776611328125,295.8075561523437,297.79150390625,297.160888671875,285.0208435058594,1.0,0.6994317173957825,0.3421051800251007,0.3421051800251007,1.0,1.0,-3.5472819805145264,0.8955049514770508,2.651777029037476,0.096182994544506,0.9828273057937622,0.9828273057937622,0.0,264.5094299316406,269.0,67735.28125,0.0,4148.4873046875,1.0,278.74169921875,283.1009216308594,298.7987060546875,303.13922119140625,293.1499938964844,293.1499938964844,278.45001220703125,31870.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642138838768005,1.0,0.0,0.0,3.7178337574005127,3.717857599258423,9.223021493198758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.9921875,0.0,1578.4844970703125,1895.4371337890625,0.0,3068.531005859375,0.917392075061798,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7463653087615967,0.3587697446346283,0.3291734158992767,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.88775634765625,0.8652231097221375,0.5690642595291138,0.5441288948059082,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9365935921669006,0.7143731713294983,0.5017474293708801,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8093889355659485,0.459709882736206,0.4413976073265075,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6573696136474609,0.2433276325464248,1.1276650428771973,284.8876953125,284.95001220703125,299.6122131347656,295.7842102050781,297.7709045410156,297.1461181640625,284.8887634277344,1.0,0.6997936367988586,0.3420394361019134,0.3420394361019134,1.0,1.0,-3.535799026489258,0.8917933106422424,2.644005537033081,0.0952311679720878,0.8690392374992371,0.8690392374992371,0.0,268.2132568359375,269.0,68271.1875,0.0,4140.89892578125,1.0,278.4584350585937,282.95294189453125,298.81170654296875,303.2799987792969,293.1499938964844,293.1499938964844,278.45001220703125,38373.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730617761611938,1.0,0.0,0.0,3.629281997680664,3.629306316375733,8.788904324319446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.650390625,0.0,1527.8951416015625,1895.4371337890625,0.0,3151.529541015625,0.9023422598838806,1.0,0.0,3.0,1.0,0.0
18033240,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7461823225021362,0.3586784303188324,0.3290895819664001,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890075683594,0.8650128841400146,0.568943202495575,0.5440138578414917,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9363989233970642,0.7143670916557312,0.5017372965812683,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8092020153999329,0.4596246778964996,0.4413184821605682,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6572060585021973,0.2432679980993271,1.1274241209030151,284.88897705078125,284.95001220703125,299.6107177734375,295.78326416015625,297.77008056640625,297.1455993652344,284.8898620605469,1.0,0.6997954249382019,0.3420366942882538,0.3420366942882538,1.0,1.0,-3.5351624488830566,0.8915908932685852,2.643571376800537,0.0951698943972587,0.8682354092597961,0.8682354092597961,0.0,268.3772888183594,272.0,68246.609375,0.0,4140.23046875,1.0,278.4573059082031,282.9541015625,298.8088073730469,303.27325439453125,293.1499938964844,293.1499938964844,278.75,38347.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873083233833313,1.0,0.0,0.0,3.626087427139282,3.626111507415772,8.773437798481609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.6474609375,0.0,1524.1748046875,1895.4371337890625,0.0,3151.731201171875,0.9016282558441162,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7442508935928345,0.3578809797763824,0.3282180428504944,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.8627589344978333,0.5677860975265503,0.5427587032318115,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9344528317451476,0.7147893905639648,0.5018214583396912,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8071852922439575,0.4588506817817688,0.4404689967632293,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6554297804832458,0.2426790595054626,1.1246765851974487,284.9981384277344,284.95001220703125,299.5919494628906,295.7711181640625,297.76275634765625,297.1425476074219,284.9985656738281,1.0,0.6998375654220581,0.3420024514198303,0.3420024514198303,1.0,1.0,-3.528371572494507,0.889417827129364,2.638953685760498,0.0944478511810302,0.9396434426307678,0.9396434426307678,0.0,270.14288330078125,272.0,67268.28125,0.0,4133.2080078125,1.0,278.70098876953125,283.0819396972656,298.7479858398437,303.0350036621094,293.1499938964844,293.1499938964844,278.75,34377.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680753111839294,1.0,0.0,0.0,3.6656105518341056,3.6656343936920166,8.965735673882591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.71484375,0.0,1538.41357421875,1895.4371337890625,0.0,3104.75537109375,0.909055233001709,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7429029941558838,0.3572106063365936,0.3276694118976593,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.98095703125,0.8611196875572205,0.5667732954025269,0.5418569445610046,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9332894086837769,0.7153474688529968,0.5022602081298828,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8057210445404053,0.4582097828388214,0.4399097859859466,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6541295647621155,0.242181122303009,1.1226508617401123,284.9809875488281,284.95001220703125,299.572998046875,295.759033203125,297.7568359375,297.1412658691406,284.9796142578125,1.0,0.6999796032905579,0.34200319647789,0.34200319647789,1.0,1.0,-3.524042844772339,0.8880956172943115,2.635947227478028,0.0940777659416198,0.9417293071746826,0.9417293071746826,0.0,271.49200439453125,275.0,67266.8984375,0.0,4130.0830078125,1.0,278.7430419921875,283.0711364746094,298.7436218261719,303.0699768066406,293.1499938964844,293.1499938964844,278.45001220703125,34045.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667337894439697,1.0,0.0,0.0,3.715836763381958,3.7158610820770255,9.213115959028072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.6943359375,0.0,1592.7686767578125,1895.4371337890625,0.0,3092.170166015625,0.9184341430664062,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392737865447998,0.3549351990222931,0.3259845077991485,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8958740234375,0.8568848371505737,0.5637718439102173,0.5394265055656433,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9295952320098876,0.7150845527648926,0.5024122595787048,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018208742141724,0.4561156928539276,0.4382935762405395,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6508106589317322,0.2407030761241912,1.117381572723389,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7376403808594,297.12921142578125,284.8966064453125,1.0,0.7000547051429749,0.3420046865940094,0.3420046865940094,1.0,1.0,-3.5110015869140625,0.8841215968132019,2.626879930496216,0.0931549444794654,0.850631833076477,0.850631833076477,0.0,274.940185546875,278.0,67431.7265625,0.0,4116.97021484375,1.0,278.4580078125,282.9715270996094,298.74835205078125,303.159912109375,293.1499938964844,293.1499938964844,278.75,39223.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728724718093872,1.0,0.0,0.0,3.5696821212768555,3.5697059631347656,8.502613013661176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.5078125,0.0,1469.2249755859375,1895.4371337890625,0.0,3149.754150390625,0.8900965452194214,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392737865447998,0.3549351990222931,0.3259845077991485,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8958740234375,0.8568848371505737,0.5637718439102173,0.5394265055656433,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9295952320098876,0.7150845527648926,0.5024122595787048,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018208742141724,0.4561156928539276,0.4382935762405395,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6508106589317322,0.2407030761241912,1.117381572723389,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7376403808594,297.12921142578125,284.8966064453125,1.0,0.7000547051429749,0.3420046865940094,0.3420046865940094,1.0,1.0,-3.5110015869140625,0.8841215968132019,2.626879930496216,0.0931549444794654,0.850631833076477,0.850631833076477,0.0,274.940185546875,278.0,67431.7265625,0.0,4116.97021484375,1.0,278.4580078125,282.9715270996094,298.74835205078125,303.159912109375,293.1499938964844,293.1499938964844,278.75,39223.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728724718093872,1.0,0.0,0.0,3.5696821212768555,3.5697059631347656,8.502613013661176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.5078125,0.0,1469.2249755859375,1895.4371337890625,0.0,3149.754150390625,0.8900965452194214,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364230751991272,0.3535265028476715,0.3246650397777557,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9847412109375,0.8534839749336243,0.5616593956947327,0.5373718738555908,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9269880652427672,0.7160764932632446,0.5030034780502319,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986867427825928,0.4547500014305115,0.436962753534317,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480798125267029,0.2396034598350525,1.1125634908676147,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7258605957031,297.1270751953125,284.98394775390625,1.0,0.7001391649246216,0.3420061767101288,0.3420061767101288,1.0,1.0,-3.500250101089477,0.8808518052101135,2.619398355484009,0.0922257155179977,0.925307273864746,0.925307273864746,0.0,277.73004150390625,281.0,66480.6015625,0.0,4105.89990234375,1.0,278.7417297363281,283.0856018066406,298.69073486328125,302.96435546875,293.1499938964844,293.1499938964844,278.45001220703125,34239.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654972314834595,1.0,0.0,0.0,3.658346176147461,3.658369779586792,8.930234685067262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.779296875,0.0,1529.271240234375,1895.4371337890625,0.0,3080.570068359375,0.9059101343154908,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364230751991272,0.3535265028476715,0.3246650397777557,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9847412109375,0.8534839749336243,0.5616593956947327,0.5373718738555908,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9269880652427672,0.7160764932632446,0.5030034780502319,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986867427825928,0.4547500014305115,0.436962753534317,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480798125267029,0.2396034598350525,1.1125634908676147,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7258605957031,297.1270751953125,284.98394775390625,1.0,0.7001391649246216,0.3420061767101288,0.3420061767101288,1.0,1.0,-3.500250101089477,0.8808518052101135,2.619398355484009,0.0922257155179977,0.925307273864746,0.925307273864746,0.0,277.73004150390625,281.0,66480.6015625,0.0,4105.89990234375,1.0,278.7417297363281,283.0856018066406,298.69073486328125,302.96435546875,293.1499938964844,293.1499938964844,278.45001220703125,34239.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654972314834595,1.0,0.0,0.0,3.658346176147461,3.658369779586792,8.930234685067262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.779296875,0.0,1529.271240234375,1895.4371337890625,0.0,3080.570068359375,0.9059101343154908,1.0,0.0,3.0,1.0,0.0
18033660,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7341022491455078,0.351883053779602,0.3235487341880798,296.9817810058594,297.1499938964844,293.1499938964844,1.0,-13272.224609375,282.8839416503906,0.8507767915725708,0.5595018267631531,0.5357345342636108,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9246598482131958,0.7157742381095886,0.503158450126648,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.796165406703949,0.4532493054866791,0.435892790555954,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.645953893661499,0.2385366857051849,1.1089506149291992,284.8837890625,284.95001220703125,299.468017578125,295.69384765625,297.7126770019531,297.1191711425781,284.8879699707031,1.0,0.7001867294311523,0.3420542180538177,0.3420542180538177,1.0,1.0,-3.4915008544921875,0.8783219456672668,2.613178968429565,0.0917875692248344,0.8389829397201538,0.8389829397201538,0.0,280.02978515625,281.0,66777.9140625,0.0,4097.07470703125,1.0,278.47296142578125,282.9740905761719,298.7173767089844,303.1120300292969,293.1499938964844,293.1499938964844,278.45001220703125,40122.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714399337768555,1.0,0.0,0.0,3.541158437728882,3.541182279586792,8.367275086129666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.2373046875,0.0,1445.3388671875,1895.4371337890625,0.0,3136.317626953125,0.8837547898292542,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7329774498939514,0.3512351214885711,0.3229632675647735,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046936035156,0.8495106101036072,0.5586812496185303,0.5349506139755249,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9234712719917296,0.7157120108604431,0.5030842423439026,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7949498295783997,0.4526386857032776,0.435329258441925,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6449366211891174,0.2380845993757248,1.107095718383789,284.9041442871094,284.95001220703125,299.4565124511719,295.6868591308594,297.70751953125,297.1163330078125,284.90478515625,1.0,0.7001419067382812,0.3420740067958832,0.3420740067958832,1.0,1.0,-3.486854553222656,0.8769664764404297,2.6098880767822266,0.0914703235030174,0.842119574546814,0.842119574546814,0.0,281.0870056152344,269.0,66623.9453125,0.0,4091.427734375,1.0,278.4581604003906,282.989990234375,298.6988830566406,303.0570678710937,293.1499938964844,293.1499938964844,278.75,39145.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713275194168091,1.0,0.0,0.0,3.513176679611206,3.513199806213379,8.235562631853099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.9228515625,0.0,1408.860107421875,1895.4371337890625,0.0,3135.26318359375,0.8776405453681946,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.733841598033905,0.3497428894042969,0.3213236629962921,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98309326171875,0.8507079482078552,0.5564278960227966,0.5325290560722351,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9268722534179688,0.7165000438690186,0.5033514499664307,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7963333129882812,0.4511831104755401,0.4336597621440887,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6455889344215393,0.2369076907634735,1.100685477256775,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.69580078125,297.114501953125,284.98223876953125,1.0,0.6960111856460571,0.3421418666839599,0.3421418666839599,1.0,1.0,-3.4725704193115234,0.8728183507919312,2.5997519493103027,0.0905177742242813,0.9116876125335692,0.9116876125335692,0.0,276.87176513671875,257.0,65683.9609375,0.0,4029.8583984375,1.0,278.7413024902344,283.09521484375,298.6422119140625,302.8651428222656,293.1499938964844,293.1499938964844,278.45001220703125,34233.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638549447059631,1.0,0.0,0.0,3.6061296463012695,3.6061527729034415,8.677126857037365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.7841796875,0.0,1471.846923828125,1895.4371337890625,0.0,3065.163818359375,0.8941600918769836,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.733841598033905,0.3497428894042969,0.3213236629962921,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98309326171875,0.8507079482078552,0.5564278960227966,0.5325290560722351,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9268722534179688,0.7165000438690186,0.5033514499664307,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7963333129882812,0.4511831104755401,0.4336597621440887,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6455889344215393,0.2369076907634735,1.100685477256775,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.69580078125,297.114501953125,284.98223876953125,1.0,0.6960111856460571,0.3421418666839599,0.3421418666839599,1.0,1.0,-3.4725704193115234,0.8728183507919312,2.5997519493103027,0.0905177742242813,0.9116876125335692,0.9116876125335692,0.0,276.87176513671875,257.0,65683.9609375,0.0,4029.8583984375,1.0,278.7413024902344,283.09521484375,298.6422119140625,302.8651428222656,293.1499938964844,293.1499938964844,278.45001220703125,34233.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638549447059631,1.0,0.0,0.0,3.6061296463012695,3.6061527729034415,8.677126857037365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.7841796875,0.0,1471.846923828125,1895.4371337890625,0.0,3065.163818359375,0.8941600918769836,1.0,0.0,3.0,1.0,0.0
18033900,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7350585460662842,0.3486165404319763,0.3204066157341003,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8682861328125,0.8522895574569702,0.5549111366271973,0.5312125086784363,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9298431277275084,0.7162644267082214,0.5033466219902039,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.798005223274231,0.4501402974128723,0.4327455461025238,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6466671228408813,0.2361647486686706,1.0972579717636108,284.8683166503906,284.95001220703125,299.39697265625,295.6510314941406,297.68701171875,297.1098022460937,284.8690490722656,1.0,0.6932023763656616,0.3421757817268371,0.3421757817268371,1.0,1.0,-3.464663028717041,0.8705044984817505,2.594158411026001,0.0900735855102539,0.826261579990387,0.826261579990387,0.0,273.2853698730469,257.0,66177.9765625,0.0,3988.54833984375,1.0,278.4996032714844,282.9696960449219,298.676025390625,303.05084228515625,293.1499938964844,293.1499938964844,278.45001220703125,39318.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689005970954895,1.0,0.0,0.0,3.538027286529541,3.538050889968872,8.352484428542084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.345703125,0.0,1436.1961669921875,1895.4371337890625,0.0,3112.49755859375,0.8803409934043884,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7362533211708069,0.3474643230438232,0.3192038834095001,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9058532714844,0.8539285063743591,0.5533488392829895,0.5295743942260742,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9328678250312804,0.7160127758979797,0.5030145645141602,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7997192740440369,0.4490435719490051,0.431555300951004,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6477624773979187,0.2353692203760147,1.09303617477417,284.9058532714844,284.95001220703125,299.37701416015625,295.6391296386719,297.677978515625,297.1047058105469,284.9061889648437,1.0,0.6899271607398987,0.3422565162181854,0.3422565162181854,1.0,1.0,-3.454338550567627,0.8675897121429443,2.5867488384246826,0.0895033627748489,0.831279456615448,0.831279456615448,0.0,269.33709716796875,245.0,65713.3984375,0.0,3939.21044921875,1.0,278.4585876464844,283.0043334960937,298.6499938964844,302.9508361816406,293.1499938964844,293.1499938964844,278.75,39190.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694782257080078,1.0,0.0,0.0,3.454911231994629,3.454933881759644,7.964657129377883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.5458984375,0.0,1349.3583984375,1895.4371337890625,0.0,3117.916259765625,0.8648162484169006,1.0,0.0,3.0,1.0,0.0
