time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.740621030330658,0.3459911048412323,0.317377895116806,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9796142578125,0.8594499826431274,0.5510798096656799,0.5269060134887695,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.941817045211792,0.7166745662689209,0.5030390024185181,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8053075075149536,0.4475699365139007,0.42965167760849,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6516221761703491,0.234200581908226,1.0856034755706787,284.9796142578125,284.95001220703125,299.3370056152344,295.6153259277344,297.6669921875,297.1038818359375,284.9788513183594,1.0,0.6828404068946838,0.3424179553985595,0.3424179553985595,1.0,1.0,-3.4377264976501465,0.8630115389823914,2.5747148990631104,0.0885959714651107,0.8961120843887329,0.8961120843887329,0.0,259.3336486816406,233.0,64765.5546875,0.0,3838.96923828125,1.0,278.7408142089844,283.1053771972656,298.5931091308594,302.75750732421875,293.1499938964844,293.1499938964844,279.04998779296875,34334.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861690878868103,1.0,0.0,0.0,3.546839714050293,3.546862363815308,8.394143833356793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.1787109375,0.0,1409.2896728515625,1895.4371337890625,0.0,3044.864013671875,0.8808915615081787,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.740621030330658,0.3459911048412323,0.317377895116806,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9796142578125,0.8594499826431274,0.5510798096656799,0.5269060134887695,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.941817045211792,0.7166745662689209,0.5030390024185181,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8053075075149536,0.4475699365139007,0.42965167760849,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6516221761703491,0.234200581908226,1.0856034755706787,284.9796142578125,284.95001220703125,299.3370056152344,295.6153259277344,297.6669921875,297.1038818359375,284.9788513183594,1.0,0.6828404068946838,0.3424179553985595,0.3424179553985595,1.0,1.0,-3.4377264976501465,0.8630115389823914,2.5747148990631104,0.0885959714651107,0.8961120843887329,0.8961120843887329,0.0,259.3336486816406,233.0,64765.5546875,0.0,3838.96923828125,1.0,278.7408142089844,283.1053771972656,298.5931091308594,302.75750732421875,293.1499938964844,293.1499938964844,279.04998779296875,34334.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861690878868103,1.0,0.0,0.0,3.546839714050293,3.546862363815308,8.394143833356793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.1787109375,0.0,1409.2896728515625,1895.4371337890625,0.0,3044.864013671875,0.8808915615081787,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463982701301575,0.3446718752384186,0.315793365240097,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0224914550781,0.8666483163833618,0.5489961504936218,0.5245221853256226,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524652361869812,0.7174432277679443,0.5032674074172974,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122653365135193,0.4462873339653015,0.4280110597610473,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568264961242676,0.2332020103931427,1.0790486335754397,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573791503906,297.1047668457031,285.01922607421875,1.0,0.6753994226455688,0.3425793945789337,0.3425793945789337,1.0,1.0,-3.423370122909546,0.8591138124465942,2.564256429672241,0.0879335105419159,0.9795374870300292,0.9795374870300292,0.0,248.1814117431641,221.0,64154.46875,0.0,3738.40625,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.6873474121094,293.1499938964844,293.1499938964844,278.75,31930.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565769195556641,1.0,0.0,0.0,3.71431040763855,3.714334487915039,9.205548963109322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.3359375,0.0,1574.9161376953125,1895.4371337890625,0.0,2996.905517578125,0.9165219068527222,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463982701301575,0.3446718752384186,0.315793365240097,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0224914550781,0.8666483163833618,0.5489961504936218,0.5245221853256226,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524652361869812,0.7174432277679443,0.5032674074172974,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122653365135193,0.4462873339653015,0.4280110597610473,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568264961242676,0.2332020103931427,1.0790486335754397,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573791503906,297.1047668457031,285.01922607421875,1.0,0.6753994226455688,0.3425793945789337,0.3425793945789337,1.0,1.0,-3.423370122909546,0.8591138124465942,2.564256429672241,0.0879335105419159,0.9795374870300292,0.9795374870300292,0.0,248.1814117431641,221.0,64154.46875,0.0,3738.40625,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.6873474121094,293.1499938964844,293.1499938964844,278.75,31930.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565769195556641,1.0,0.0,0.0,3.71431040763855,3.714334487915039,9.205548963109322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.3359375,0.0,1574.9161376953125,1895.4371337890625,0.0,2996.905517578125,0.9165219068527222,1.0,0.0,3.0,1.0,0.0
18034260,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7503219246864319,0.3427608609199524,0.3141356706619262,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8716942667961121,0.5465213060379028,0.5222248435020447,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9595799446105956,0.7165691256523132,0.5028249025344849,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8169229626655579,0.4445101022720337,0.426367312669754,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6604812741279602,0.2319982200860977,1.0731873512268066,284.8695678710937,284.95001220703125,299.2671813964844,295.57403564453125,297.6429138183594,297.095703125,284.87213134765625,1.0,0.669524610042572,0.3427681624889374,0.3427681624889374,1.0,1.0,-3.409067153930664,0.855294406414032,2.553772687911988,0.0874872356653213,0.8630098104476929,0.8630098104476929,0.0,240.2551422119141,221.0,64713.15234375,0.0,3657.526611328125,1.0,278.7686767578125,283.0155334472656,298.6103820800781,302.8640441894531,293.1499938964844,293.1499938964844,278.75,38746.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865022599697113,1.0,0.0,0.0,3.638666868209839,3.6386914253234863,8.83441714449873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.9560546875,0.0,1541.0811767578125,1895.4371337890625,0.0,3076.11767578125,0.9038398861885072,1.0,0.0,3.0,1.0,0.0
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7515305876731873,0.3420972228050232,0.3134062886238098,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8851928710937,0.8733190298080444,0.5456135272979736,0.5212796330451965,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9618146419525146,0.7162908315658569,0.5025008320808411,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8183767199516296,0.4438679814338684,0.425639808177948,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6616166830062866,0.2315456569194793,1.07068133354187,284.885009765625,284.95001220703125,299.2568359375,295.5679016113281,297.6379089355469,297.0926208496094,284.88623046875,1.0,0.6673564910888672,0.342833936214447,0.342833936214447,1.0,1.0,-3.402773857116699,0.8535658717155457,2.549207925796509,0.0871717631816864,0.8609108924865723,0.8609108924865723,0.0,237.5792694091797,209.0,64503.26953125,0.0,3626.86181640625,1.0,278.7572631835937,283.0301208496094,298.59210205078125,302.8138732910156,293.1499938964844,293.1499938964844,279.04998779296875,38779.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653778433799744,1.0,0.0,0.0,3.606391668319702,3.606415748596192,8.678388212501886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.16015625,0.0,1505.7371826171875,1895.4371337890625,0.0,3079.449951171875,0.8976654410362244,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582315802574158,0.3404771983623504,0.3113157451152801,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9775085449219,0.8817193508148193,0.5430929064750671,0.51825350522995,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725128412246704,0.7165936231613159,0.5021352171897888,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257812857627869,0.4422004222869873,0.4234305918216705,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676428318023682,0.2302474677562713,1.0622721910476685,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6263732910156,297.0908508300781,284.9764709472656,1.0,0.6589703559875488,0.3430884778499603,0.3430884778499603,1.0,1.0,-3.3834011554718018,0.8484010696411133,2.5350000858306885,0.0862660259008407,0.9323937296867372,0.9323937296867372,0.0,226.0499267578125,197.0,63406.9375,0.0,3514.1123046875,1.0,279.0419921875,283.1487731933594,298.524658203125,302.6028747558594,293.1499938964844,293.1499938964844,278.75,34279.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579242825508118,1.0,0.0,0.0,3.690744161605835,3.690768241882324,9.089106356441334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.955078125,0.0,1565.953369140625,1895.4371337890625,0.0,3009.538818359375,0.9131392240524292,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582315802574158,0.3404771983623504,0.3113157451152801,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9775085449219,0.8817193508148193,0.5430929064750671,0.51825350522995,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725128412246704,0.7165936231613159,0.5021352171897888,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257812857627869,0.4422004222869873,0.4234305918216705,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676428318023682,0.2302474677562713,1.0622721910476685,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6263732910156,297.0908508300781,284.9764709472656,1.0,0.6589703559875488,0.3430884778499603,0.3430884778499603,1.0,1.0,-3.3834011554718018,0.8484010696411133,2.5350000858306885,0.0862660259008407,0.9323937296867372,0.9323937296867372,0.0,226.0499267578125,197.0,63406.9375,0.0,3514.1123046875,1.0,279.0419921875,283.1487731933594,298.524658203125,302.6028747558594,293.1499938964844,293.1499938964844,278.75,34279.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579242825508118,1.0,0.0,0.0,3.690744161605835,3.690768241882324,9.089106356441334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.955078125,0.0,1565.953369140625,1895.4371337890625,0.0,3009.538818359375,0.9131392240524292,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7619504928588867,0.3393304944038391,0.3102986514568329,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8553161621094,0.8863332867622375,0.5414954423904419,0.5167722702026367,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9779001474380492,0.716162919998169,0.5019401907920837,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8298004865646362,0.4410934746265411,0.4223683774471283,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6710076332092285,0.2294660061597824,1.0582568645477295,284.8553771972656,284.95001220703125,299.1969909667969,295.532470703125,297.6181640625,297.0867614746094,284.8549194335937,1.0,0.654748260974884,0.3432157635688782,0.3432157635688782,1.0,1.0,-3.374061822891236,0.8459150195121765,2.528146743774414,0.0859585553407669,0.839531421661377,0.839531421661377,0.0,220.247787475586,197.0,63956.14453125,0.0,3458.77294921875,1.0,278.7972412109375,283.015380859375,298.55908203125,302.7880249023437,293.1499938964844,293.1499938964844,278.75,39242.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631407022476196,1.0,0.0,0.0,3.6249313354492174,3.624955654144287,8.767844974499894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.2138671875,0.0,1529.5511474609375,1895.4371337890625,0.0,3058.463623046875,0.8995935320854187,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7653197646141052,0.3381291329860687,0.3090036809444427,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8939514160156,0.8905988335609436,0.5398288369178772,0.5149827003479004,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9826743602752686,0.7156722545623779,0.5014073252677917,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8335115909576416,0.4399127960205078,0.4210446774959564,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6740899085998535,0.2286193817853927,1.0535415410995483,284.8938903808594,284.95001220703125,299.1771545410156,295.52069091796875,297.6094970703125,297.0819396972656,284.8948974609375,1.0,0.6503650546073914,0.3433975577354431,0.3433975577354431,1.0,1.0,-3.362449407577514,0.8428844809532166,2.5195651054382324,0.0855593979358673,0.8401683568954468,0.8401683568954468,0.0,214.7220916748047,185.0,63410.81640625,0.0,3400.065673828125,1.0,278.7579040527344,283.0542907714844,298.5318908691406,302.683349609375,293.1499938964844,293.1499938964844,279.04998779296875,39686.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863714873790741,1.0,0.0,0.0,3.526366949081421,3.526390552520752,8.297520253108814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.6943359375,0.0,1426.571533203125,1895.4371337890625,0.0,3063.849853515625,0.8810016512870789,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743926644325256,0.3366393446922302,0.3070687353610992,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.98095703125,0.9016098976135254,0.5374510288238525,0.5121078491210938,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936468601226808,0.7160240411758423,0.5011308789253235,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.843099057674408,0.4383533895015716,0.4189611375331878,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6821691989898682,0.2273832708597183,1.0453938245773315,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.599853515625,297.0822448730469,284.9801025390625,1.0,0.641675591468811,0.3437611162662506,0.3437611162662506,1.0,1.0,-3.3440210819244385,0.8383145928382874,2.505706310272217,0.0850523114204406,0.91154545545578,0.91154545545578,0.0,202.71676635742188,173.0,62377.16015625,0.0,3289.207275390625,1.0,279.0413818359375,283.167236328125,298.4715881347656,302.481689453125,293.1499938964844,293.1499938964844,278.75,34379.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550814390182495,1.0,0.0,0.0,3.6137170791625977,3.6137404441833496,8.713679449101619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.6298828125,0.0,1481.1728515625,1895.4371337890625,0.0,2982.8857421875,0.8959624171257019,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743926644325256,0.3366393446922302,0.3070687353610992,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.98095703125,0.9016098976135254,0.5374510288238525,0.5121078491210938,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936468601226808,0.7160240411758423,0.5011308789253235,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.843099057674408,0.4383533895015716,0.4189611375331878,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6821691989898682,0.2273832708597183,1.0453938245773315,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.599853515625,297.0822448730469,284.9801025390625,1.0,0.641675591468811,0.3437611162662506,0.3437611162662506,1.0,1.0,-3.3440210819244385,0.8383145928382874,2.505706310272217,0.0850523114204406,0.91154545545578,0.91154545545578,0.0,202.71676635742188,173.0,62377.16015625,0.0,3289.207275390625,1.0,279.0413818359375,283.167236328125,298.4715881347656,302.481689453125,293.1499938964844,293.1499938964844,278.75,34379.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550814390182495,1.0,0.0,0.0,3.6137170791625977,3.6137404441833496,8.713679449101619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.6298828125,0.0,1481.1728515625,1895.4371337890625,0.0,2982.8857421875,0.8959624171257019,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826237678527832,0.3343279361724853,0.3048305809497833,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8996276855469,0.9120643138885498,0.5342166423797607,0.508911669254303,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153515815734863,0.4950413703918457,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8520141839981079,0.4360884130001068,0.4166412055492401,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895622611045837,0.2257687747478485,1.0369255542755127,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.5845642089844,297.0752868652344,284.8993530273437,1.0,0.6325463056564331,0.3441247045993805,0.3441247045993805,1.0,1.0,-3.3182168006896973,0.8314362168312073,2.4867806434631348,0.0842362716794014,0.8260114192962646,0.8260114192962646,0.0,192.01649475097656,161.0,62312.5703125,0.0,3169.536376953125,1.0,278.7588195800781,283.07476806640625,298.4826965332031,302.5650634765625,293.1499938964844,293.1499938964844,279.04998779296875,39500.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605644702911377,1.0,0.0,0.0,3.4508893489837646,3.4509122371673584,7.946125037960883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.33203125,0.0,1347.4913330078125,1895.4371337890625,0.0,3034.29931640625,0.8640464544296265,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826237678527832,0.3343279361724853,0.3048305809497833,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8996276855469,0.9120643138885498,0.5342166423797607,0.508911669254303,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153515815734863,0.4950413703918457,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8520141839981079,0.4360884130001068,0.4166412055492401,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895622611045837,0.2257687747478485,1.0369255542755127,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.5845642089844,297.0752868652344,284.8993530273437,1.0,0.6325463056564331,0.3441247045993805,0.3441247045993805,1.0,1.0,-3.3182168006896973,0.8314362168312073,2.4867806434631348,0.0842362716794014,0.8260114192962646,0.8260114192962646,0.0,192.01649475097656,161.0,62312.5703125,0.0,3169.536376953125,1.0,278.7588195800781,283.07476806640625,298.4826965332031,302.5650634765625,293.1499938964844,293.1499938964844,279.04998779296875,39500.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605644702911377,1.0,0.0,0.0,3.4508893489837646,3.4509122371673584,7.946125037960883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.33203125,0.0,1347.4913330078125,1895.4371337890625,0.0,3034.29931640625,0.8640464544296265,1.0,0.0,3.0,1.0,0.0
18034860,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7880582213401794,0.3331331014633178,0.3033611178398132,296.94586181640625,297.1499938964844,293.1499938964844,0.9845789074897766,-12718.69140625,282.9808654785156,0.919302761554718,0.5323428511619568,0.5067277550697327,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.7176385521888733,0.4827958643436432,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8579308390617371,0.4348221719264984,0.4150578677654266,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6943002939224243,0.224767655134201,1.0309053659439087,284.98095703125,284.95001220703125,299.0700378417969,295.4562072753906,297.5823974609375,297.0824890136719,284.9783935546875,1.0,0.6248706579208374,0.3444709181785583,0.3444709181785583,1.0,1.0,-3.2889492511749268,0.8234120607376099,2.465537071228028,0.0828130766749382,0.8865020275115967,0.8865020275115967,0.0,184.8814392089844,161.0,61138.46484375,0.0,3066.0244140625,1.0,279.0270690917969,283.18170166015625,298.4178771972656,302.338134765625,293.1499938964844,293.1499938964844,279.04998779296875,34322.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521385788917542,1.0,0.0,0.0,3.5173263549804688,3.5173487663269043,8.255029229076172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.216796875,0.0,1378.41845703125,1895.4371337890625,0.0,2955.304931640625,0.8742008209228516,1.0,0.0,3.0,1.0,0.0
18034920,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7903540730476379,0.3326892852783203,0.3029196262359619,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698486328125,0.922380268573761,0.5316999554634094,0.5060651898384094,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.718809187412262,0.4780215620994568,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.860407829284668,0.4343626797199249,0.4145719408988952,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.6963009238243103,0.2244231700897216,1.0290018320083618,284.9696960449219,284.95001220703125,299.06011962890625,295.4501342773437,297.5828857421875,297.0866394042969,284.9681701660156,1.0,0.6221131682395935,0.3445915877819061,0.3445915877819061,1.0,1.0,-3.279010534286499,0.8206942081451416,2.4583165645599365,0.0823321789503097,0.8830348253250122,0.8830348253250122,0.0,182.20542907714844,149.0,60969.43359375,0.0,3029.513671875,1.0,279.0398864746094,283.17657470703125,298.4203796386719,302.34747314453125,293.1499938964844,293.1499938964844,279.3500061035156,34800.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512916564941406,1.0,0.0,0.0,3.5231857299804688,3.5232081413269043,8.282555654659518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.228515625,0.0,1387.939697265625,1895.4371337890625,0.0,2947.3701171875,0.8758150935173035,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8002630472183228,0.3312046825885772,0.3012541234493255,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0070495605469,0.9356404542922974,0.5293068885803223,0.5034814476966858,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.724931538105011,0.4584425985813141,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8711944818496704,0.4327958524227142,0.4127412140369415,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7049736380577087,0.2232543975114822,1.021969199180603,285.0072021484375,284.95001220703125,299.02215576171875,295.4267272949219,297.5910339355469,297.11102294921875,285.0038146972656,1.0,0.6110934019088745,0.3450584709644317,0.3450584709644317,1.0,1.0,-3.23970103263855,0.8098850846290588,2.429816007614136,0.0803416296839714,0.9546611309051514,0.9546611309051514,0.0,171.53872680664062,137.0,59940.234375,0.0,2886.65087890625,1.0,279.34112548828125,283.2460327148437,298.4023742675781,302.24969482421875,293.1499938964844,293.1499938964844,279.04998779296875,32452.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439397811889648,1.0,0.0,0.0,3.672657251358032,3.6726808547973633,9.00024019756529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.537109375,0.0,1531.8162841796875,1895.4371337890625,0.0,2878.5458984375,0.9075907468795776,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8002630472183228,0.3312046825885772,0.3012541234493255,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0070495605469,0.9356404542922974,0.5293068885803223,0.5034814476966858,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.724931538105011,0.4584425985813141,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8711944818496704,0.4327958524227142,0.4127412140369415,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7049736380577087,0.2232543975114822,1.021969199180603,285.0072021484375,284.95001220703125,299.02215576171875,295.4267272949219,297.5910339355469,297.11102294921875,285.0038146972656,1.0,0.6110934019088745,0.3450584709644317,0.3450584709644317,1.0,1.0,-3.23970103263855,0.8098850846290588,2.429816007614136,0.0803416296839714,0.9546611309051514,0.9546611309051514,0.0,171.53872680664062,137.0,59940.234375,0.0,2886.65087890625,1.0,279.34112548828125,283.2460327148437,298.4023742675781,302.24969482421875,293.1499938964844,293.1499938964844,279.04998779296875,32452.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439397811889648,1.0,0.0,0.0,3.672657251358032,3.6726808547973633,9.00024019756529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.537109375,0.0,1531.8162841796875,1895.4371337890625,0.0,2878.5458984375,0.9075907468795776,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8053613305091858,0.3299502432346344,0.3002141714096069,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8554992675781,0.9424731731414796,0.5275720357894897,0.5019589066505432,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9990000128746032,0.7278438210487366,0.4484636783599853,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8769009113311768,0.4315525889396667,0.4116379022598266,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.7094948887825012,0.2224457561969757,1.0181231498718262,284.855712890625,284.95001220703125,299.00341796875,295.4150085449219,297.5923767089844,297.1195983886719,284.85205078125,1.0,0.6053527593612671,0.3452919125556946,0.3452919125556946,1.0,1.0,-3.2186741828918457,0.8040339350700378,2.414640188217163,0.0792544856667518,0.8477464318275452,0.8477464318275452,0.0,166.21554565429688,137.0,60491.1875,0.0,2813.6337890625,1.0,279.0971374511719,283.0859069824219,298.4457397460937,302.4497985839844,293.1499938964844,293.1499938964844,279.04998779296875,37834.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500622510910034,1.0,0.0,0.0,3.630157947540283,3.630182027816773,8.793146548669029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.8681640625,0.0,1524.8592529296875,1895.4371337890625,0.0,2935.853759765625,0.8995072245597839,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8100271224975586,0.3286009728908539,0.2988327145576477,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8807067871094,0.9488651156425476,0.5257082581520081,0.5000417232513428,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.7308422327041626,0.4387761354446411,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.882375955581665,0.4301683306694031,0.410184234380722,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7136136889457703,0.2215379327535629,1.013357162475586,284.880615234375,284.95001220703125,298.9848327636719,295.4033203125,297.5931701660156,297.1269836425781,284.882080078125,1.0,0.5993881225585938,0.3457390666007995,0.3457390666007995,1.0,1.0,-3.19558334350586,0.7981124520301819,2.3974709510803223,0.0785272195935249,0.8357378840446472,0.8357378840446472,0.0,161.0331268310547,140.0,59756.19921875,0.0,2738.073974609375,1.0,279.05792236328125,283.1192626953125,298.4183349609375,302.3417358398437,293.1499938964844,293.1499938964844,279.3500061035156,39903.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510651588439941,1.0,0.0,0.0,3.514545440673828,3.51456880569458,8.241981390710862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.38671875,0.0,1415.7481689453125,1895.4371337890625,0.0,2945.248291015625,0.8783535957336426,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152880072593689,0.3269612789154053,0.2969642877578735,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9729919433594,0.95596843957901,0.5230943560600281,0.4971503019332886,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.7378369569778442,0.4273963570594787,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8887470960617065,0.4283150136470794,0.4080414175987243,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180407643318176,0.2202517688274383,1.0060712099075315,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.6034851074219,297.1524658203125,284.97222900390625,1.0,0.5922778844833374,0.3466333746910095,0.3466333746910095,1.0,1.0,-3.1648149490356445,0.7911223769187927,2.373692512512207,0.0781144872307777,0.9037917852401732,0.9037917852401732,0.0,154.90286254882812,158.0,58597.96484375,0.0,2643.1474609375,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.1216125488281,293.1499938964844,293.1499938964844,279.04998779296875,34567.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412361741065979,1.0,0.0,0.0,3.594120502471924,3.594143867492676,8.619430786893645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.578125,0.0,1461.3265380859375,1895.4371337890625,0.0,2853.2666015625,0.8916546702384949,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152880072593689,0.3269612789154053,0.2969642877578735,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9729919433594,0.95596843957901,0.5230943560600281,0.4971503019332886,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.7378369569778442,0.4273963570594787,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8887470960617065,0.4283150136470794,0.4080414175987243,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180407643318176,0.2202517688274383,1.0060712099075315,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.6034851074219,297.1524658203125,284.97222900390625,1.0,0.5922778844833374,0.3466333746910095,0.3466333746910095,1.0,1.0,-3.1648149490356445,0.7911223769187927,2.373692512512207,0.0781144872307777,0.9037917852401732,0.9037917852401732,0.0,154.90286254882812,158.0,58597.96484375,0.0,2643.1474609375,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.1216125488281,293.1499938964844,293.1499938964844,279.04998779296875,34567.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412361741065979,1.0,0.0,0.0,3.594120502471924,3.594143867492676,8.619430786893645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.578125,0.0,1461.3265380859375,1895.4371337890625,0.0,2853.2666015625,0.8916546702384949,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8099784851074219,0.324648916721344,0.2951417863368988,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9067077636719,0.949135720729828,0.5198105573654175,0.494336187839508,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.7411332726478577,0.4334357380867004,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829959630966187,0.4259108901023865,0.4060270190238952,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7133628129959106,0.2186801880598068,0.9999608993530272,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.1553039550781,284.9071960449219,1.0,0.5930444598197937,0.3475276827812195,0.3475276827812195,1.0,1.0,-3.156705856323242,0.7911841869354248,2.3655216693878174,0.0796879902482032,0.8267449140548706,0.8267449140548706,0.0,157.09986877441406,176.0,58808.58203125,0.0,2638.94873046875,1.0,279.0590209960937,283.1572265625,298.365478515625,302.2132263183594,293.1499938964844,293.1499938964844,279.3500061035156,39273.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466868996620178,1.0,0.0,0.0,3.4296882152557373,3.429710626602173,7.848787504372012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.00390625,0.0,1324.607421875,1895.4371337890625,0.0,2904.24951171875,0.8594717383384705,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8099784851074219,0.324648916721344,0.2951417863368988,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9067077636719,0.949135720729828,0.5198105573654175,0.494336187839508,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.7411332726478577,0.4334357380867004,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829959630966187,0.4259108901023865,0.4060270190238952,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7133628129959106,0.2186801880598068,0.9999608993530272,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.1553039550781,284.9071960449219,1.0,0.5930444598197937,0.3475276827812195,0.3475276827812195,1.0,1.0,-3.156705856323242,0.7911841869354248,2.3655216693878174,0.0796879902482032,0.8267449140548706,0.8267449140548706,0.0,157.09986877441406,176.0,58808.58203125,0.0,2638.94873046875,1.0,279.0590209960937,283.1572265625,298.365478515625,302.2132263183594,293.1499938964844,293.1499938964844,279.3500061035156,39273.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466868996620178,1.0,0.0,0.0,3.4296882152557373,3.429710626602173,7.848787504372012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.00390625,0.0,1324.607421875,1895.4371337890625,0.0,2904.24951171875,0.8594717383384705,1.0,0.0,3.0,1.0,0.0
18035460,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8013806343078613,0.3234099447727203,0.2940641343593597,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9378952383995056,0.5179177522659302,0.4925324022769928,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.7414765357971191,0.4456824660301208,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8737737536430359,0.4245595633983612,0.4047885835170746,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7055912017822266,0.2176576107740402,0.995997965335846,285.0057373046875,284.95001220703125,298.8858337402344,295.3388061523437,297.5881652832031,297.1502380371094,285.0040588378906,1.0,0.5970468521118164,0.3480694890022278,0.3480694890022278,1.0,1.0,-3.161698341369629,0.7943397164344788,2.367358446121216,0.0815780684351921,0.9074382185935974,0.9074382185935974,0.0,162.57659912109375,176.0,58249.19140625,0.0,2678.37841796875,1.0,279.3289794921875,283.2710266113281,298.3051452636719,302.0264892578125,293.1499938964844,293.1499938964844,279.3500061035156,33209.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387513756752014,1.0,0.0,0.0,3.531768798828125,3.5317912101745605,8.322960525219969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.1640625,0.0,1385.365478515625,1895.4371337890625,0.0,2830.051513671875,0.8767514228820801,1.0,0.0,3.0,1.0,0.0
18035520,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7983134388923645,0.3229887187480926,0.2938073277473449,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9986877441406,0.9338420033454896,0.5172894597053528,0.492089033126831,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.7410798072814941,0.4503014087677002,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8705337047576904,0.4241315126419067,0.4044976532459259,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7027843594551086,0.217330127954483,0.995010495185852,284.99835205078125,284.95001220703125,298.8778076171875,295.3334045410156,297.58349609375,297.146240234375,284.9972839355469,1.0,0.5987404584884644,0.3482338786125183,0.3482338786125183,1.0,1.0,-3.164870500564575,0.7958114147186279,2.3690593242645264,0.0823211893439292,0.9103888273239136,0.9103888273239136,0.0,164.73590087890625,194.0,58330.00390625,0.0,2696.362060546875,1.0,279.3399963378906,283.2654113769531,298.3105773925781,302.0506591796875,293.1499938964844,293.1499938964844,279.04998779296875,33381.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385900855064392,1.0,0.0,0.0,3.552462100982666,3.5524845123291016,8.420777248829836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.232421875,0.0,1408.2691650390625,1895.4371337890625,0.0,2828.54541015625,0.8814684748649597,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7824280261993408,0.3203798234462738,0.2920986413955688,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.91680908203125,0.9130774140357972,0.5137489438056946,0.4894569516181946,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.7362051606178284,0.4747121334075928,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.854223370552063,0.4215794205665588,0.40273317694664,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6883113384246826,0.2154262810945511,0.9892909526824952,284.91680908203125,284.95001220703125,298.8440856933594,295.3101806640625,297.5500793457031,297.1108703613281,284.9173278808594,1.0,0.6074654459953308,0.3489400744438171,0.3489400744438171,1.0,1.0,-3.1800007820129395,0.8026085495948792,2.377392292022705,0.0857297033071518,0.8355149626731873,0.8355149626731873,0.0,176.4342498779297,197.0,58993.91796875,0.0,2790.1982421875,1.0,279.0591125488281,283.1647644042969,298.33251953125,302.1864013671875,293.1499938964844,293.1499938964844,279.3500061035156,38301.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469104766845703,1.0,0.0,0.0,3.4346163272857666,3.434638738632202,7.871360026001639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4892578125,0.0,1322.693115234375,1895.4371337890625,0.0,2906.342529296875,0.8596678972244263,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7824280261993408,0.3203798234462738,0.2920986413955688,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.91680908203125,0.9130774140357972,0.5137489438056946,0.4894569516181946,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.7362051606178284,0.4747121334075928,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.854223370552063,0.4215794205665588,0.40273317694664,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6883113384246826,0.2154262810945511,0.9892909526824952,284.91680908203125,284.95001220703125,298.8440856933594,295.3101806640625,297.5500793457031,297.1108703613281,284.9173278808594,1.0,0.6074654459953308,0.3489400744438171,0.3489400744438171,1.0,1.0,-3.1800007820129395,0.8026085495948792,2.377392292022705,0.0857297033071518,0.8355149626731873,0.8355149626731873,0.0,176.4342498779297,197.0,58993.91796875,0.0,2790.1982421875,1.0,279.0591125488281,283.1647644042969,298.33251953125,302.1864013671875,293.1499938964844,293.1499938964844,279.3500061035156,38301.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469104766845703,1.0,0.0,0.0,3.4346163272857666,3.434638738632202,7.871360026001639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4892578125,0.0,1322.693115234375,1895.4371337890625,0.0,2906.342529296875,0.8596678972244263,1.0,0.0,3.0,1.0,0.0
18035700,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.776049017906189,0.3193347454071045,0.2911897301673889,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0205078125,0.9051594138145448,0.5122490525245667,0.4880675375461578,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.733191967010498,0.4847501218318939,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8478245139122009,0.420521080493927,0.4017825424671173,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6823459267616272,0.2145135700702667,0.9858213663101196,285.0204162597656,284.95001220703125,298.82763671875,295.298583984375,297.53375244140625,297.0935974121094,285.0214538574219,1.0,0.6104737520217896,0.3492932021617889,0.3492932021617889,1.0,1.0,-3.1840033531188965,0.8048845529556274,2.3791186809539795,0.0872531458735466,0.910540759563446,0.910540759563446,0.0,181.3303985595703,197.0,58335.3125,0.0,2824.939208984375,1.0,279.29705810546875,283.28302001953125,298.2724304199219,301.9770202636719,293.1499938964844,293.1499938964844,279.3500061035156,33627.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416672945022583,1.0,0.0,0.0,3.493682384490967,3.4937045574188232,8.14441989405168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.5673828125,0.0,1349.12451171875,1895.4371337890625,0.0,2857.296630859375,0.8704503774642944,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7710529565811157,0.3183321058750152,0.2904623448848724,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9974060058594,0.8992248177528381,0.510804295539856,0.4868870675563812,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.7302297353744507,0.4928676187992096,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8428330421447754,0.4195262193679809,0.4010105431079864,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.677551805973053,0.2136311084032058,0.98262757062912,284.9974670410156,284.95001220703125,298.8114624023437,295.2870178222656,297.5184326171875,297.07830810546875,284.9956359863281,1.0,0.6129998564720154,0.349323034286499,0.349323034286499,1.0,1.0,-3.186704397201538,0.8058786392211914,2.3808257579803467,0.0876844003796577,0.915426790714264,0.915426790714264,0.0,185.33575439453125,200.0,58498.265625,0.0,2852.252685546875,1.0,279.3414306640625,283.26324462890625,298.2720642089844,302.0269470214844,293.1499938964844,293.1499938964844,279.04998779296875,33119.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840499758720398,1.0,0.0,0.0,3.5668721199035645,3.566894769668579,8.489231504427153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.0703125,0.0,1421.576171875,1895.4371337890625,0.0,2846.385009765625,0.8842930793762207,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615296244621277,0.3154120743274688,0.2883188724517822,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.90728759765625,0.8880930542945862,0.5069273710250854,0.4837652444839477,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7227986454963684,0.5064858198165894,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335505723953247,0.4167079031467438,0.3988455832004547,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685099601745605,0.2113832533359527,0.974516987800598,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.04351806640625,284.9074401855469,1.0,0.6166166663169861,0.3493827283382416,0.3493827283382416,1.0,1.0,-3.184417247772217,0.8053209185600281,2.379096508026123,0.0878865048289299,0.8303599953651428,0.8303599953651428,0.0,192.5797119140625,203.0,58870.9296875,0.0,2886.88818359375,1.0,279.05908203125,283.15966796875,298.2864074707031,302.1401062011719,293.1499938964844,293.1499938964844,279.3500061035156,38766.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489100933074951,1.0,0.0,0.0,3.4317662715911865,3.431788682937622,7.858301387386746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.408203125,0.0,1323.1182861328125,1895.4371337890625,0.0,2925.063232421875,0.8593567609786987,1.0,0.0,3.0,1.0,0.0
