time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615296244621277,0.3154120743274688,0.2883188724517822,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.90728759765625,0.8880930542945862,0.5069273710250854,0.4837652444839477,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7227986454963684,0.5064858198165894,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335505723953247,0.4167079031467438,0.3988455832004547,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685099601745605,0.2113832533359527,0.974516987800598,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.04351806640625,284.9074401855469,1.0,0.6166166663169861,0.3493827283382416,0.3493827283382416,1.0,1.0,-3.184417247772217,0.8053209185600281,2.379096508026123,0.0878865048289299,0.8303599953651428,0.8303599953651428,0.0,192.5797119140625,203.0,58870.9296875,0.0,2886.88818359375,1.0,279.05908203125,283.15966796875,298.2864074707031,302.1401062011719,293.1499938964844,293.1499938964844,279.3500061035156,38766.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489100933074951,1.0,0.0,0.0,3.4317662715911865,3.431788682937622,7.858301387386746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.408203125,0.0,1323.1182861328125,1895.4371337890625,0.0,2925.063232421875,0.8593567609786987,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7521762251853943,0.3131576478481293,0.2864628434181213,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9798583984375,0.876861572265625,0.5037161707878113,0.4809175729751587,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901583790779114,0.7184202075004578,0.503625750541687,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241856694221497,0.4144198000431061,0.3968865275382995,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594473123550415,0.2093846350908279,0.9667292833328248,284.9798889160156,284.95001220703125,298.75,295.2408447265625,297.46612548828125,297.0298156738281,284.97869873046875,1.0,0.6179755330085754,0.3494423925876617,0.3494423925876617,1.0,1.0,-3.163604497909546,0.7989432215690613,2.36466121673584,0.0862145200371742,0.8951328992843628,0.8951328992843628,0.0,199.91470336914065,206.0,57903.671875,0.0,2883.6748046875,1.0,279.3406677246094,283.2587890625,298.2194519042969,301.945556640625,293.1499938964844,293.1499938964844,279.6499938964844,34061.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410868644714355,1.0,0.0,0.0,3.532690525054932,3.5327131748199463,8.327305636157689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.412109375,0.0,1392.492431640625,1895.4371337890625,0.0,2851.871337890625,0.877419650554657,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7521762251853943,0.3131576478481293,0.2864628434181213,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9798583984375,0.876861572265625,0.5037161707878113,0.4809175729751587,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901583790779114,0.7184202075004578,0.503625750541687,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241856694221497,0.4144198000431061,0.3968865275382995,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594473123550415,0.2093846350908279,0.9667292833328248,284.9798889160156,284.95001220703125,298.75,295.2408447265625,297.46612548828125,297.0298156738281,284.97869873046875,1.0,0.6179755330085754,0.3494423925876617,0.3494423925876617,1.0,1.0,-3.163604497909546,0.7989432215690613,2.36466121673584,0.0862145200371742,0.8951328992843628,0.8951328992843628,0.0,199.91470336914065,206.0,57903.671875,0.0,2883.6748046875,1.0,279.3406677246094,283.2587890625,298.2194519042969,301.945556640625,293.1499938964844,293.1499938964844,279.6499938964844,34061.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410868644714355,1.0,0.0,0.0,3.532690525054932,3.5327131748199463,8.327305636157689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.412109375,0.0,1392.492431640625,1895.4371337890625,0.0,2851.871337890625,0.877419650554657,1.0,0.0,3.0,1.0,0.0
18036060,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7470011115074158,0.3115693926811218,0.2851458191871643,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.870573878288269,0.5014151334762573,0.4788323044776916,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9848276376724244,0.7166301608085632,0.5022724270820618,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8189061880111694,0.4127779603004455,0.3954648375511169,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6543273329734802,0.2079546898603439,0.9609528183937072,285.04693603515625,284.95001220703125,298.7271728515625,295.2206115722656,297.4579162597656,297.0264892578125,285.04351806640625,1.0,0.6184079647064209,0.3498161435127258,0.3498161435127258,1.0,1.0,-3.1492297649383545,0.7954574227333069,2.3537724018096924,0.0858964845538139,0.9850051403045654,0.9850051403045654,0.0,203.96490478515625,206.0,57169.5078125,0.0,2875.96337890625,1.0,279.63201904296875,283.3487854003906,298.19158935546875,301.8386535644531,293.1499938964844,293.1499938964844,279.6499938964844,31271.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348352313041687,1.0,0.0,0.0,3.6797080039978014,3.679731607437134,9.034830554810468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.4462890625,0.0,1530.808349609375,1895.4371337890625,0.0,2793.501220703125,0.9085105061531068,1.0,0.0,3.0,1.0,0.0
18036120,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7458775639533997,0.3111214339733124,0.2848261296749115,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0295104980469,0.869211733341217,0.5007734298706055,0.4783342182636261,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9836661219596864,0.7161441445350647,0.5020117163658142,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8177440166473389,0.4123206436634063,0.3951160311698913,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6532121896743774,0.2075830399990081,0.9595587849617004,285.0294494628906,284.95001220703125,298.7216491699219,295.2149963378906,297.4559020996094,297.025634765625,285.02593994140625,1.0,0.6184653639793396,0.3499101102352142,0.3499101102352142,1.0,1.0,-3.145838737487793,0.7946579456329346,2.3511807918548584,0.0858670622110366,0.984843134880066,0.984843134880066,0.0,204.8386993408203,209.0,57211.33984375,0.0,2873.707763671875,1.0,279.6408996582031,283.3334655761719,298.1981506347656,301.8648376464844,293.1499938964844,293.1499938964844,279.3500061035156,31645.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351997137069702,1.0,0.0,0.0,3.707749128341675,3.707772970199585,9.17305499115173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.6455078125,0.0,1565.2774658203125,1895.4371337890625,0.0,2796.90087890625,0.9150033593177797,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7392709851264954,0.307914525270462,0.2824527621269226,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.876953125,0.8613937497138977,0.4965260326862335,0.4749171137809753,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9765406847000122,0.7121421098709106,0.4997566342353821,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8108706474304199,0.4091120362281799,0.3926174938678741,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6469326615333557,0.2052158415317535,0.9508175253868104,284.8768920898437,284.95001220703125,298.6952514648437,295.1837463378906,297.4412536621094,297.01513671875,284.8787841796875,1.0,0.6181959509849548,0.3503778278827667,0.3503778278827667,1.0,1.0,-3.1226632595062256,0.7886760830879211,2.333987236022949,0.0852112546563148,0.8558782339096069,0.8558782339096069,0.0,209.6095733642578,212.0,57542.45703125,0.0,2851.95654296875,1.0,279.35711669921875,283.17706298828125,298.21405029296875,301.990966796875,293.1499938964844,293.1499938964844,279.6499938964844,39161.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455105423927307,1.0,0.0,0.0,3.5976595878601074,3.5976836681365967,8.6364133267125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.779296875,0.0,1499.028564453125,1895.4371337890625,0.0,2893.24072265625,0.8958315849304199,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7392709851264954,0.307914525270462,0.2824527621269226,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.876953125,0.8613937497138977,0.4965260326862335,0.4749171137809753,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9765406847000122,0.7121421098709106,0.4997566342353821,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8108706474304199,0.4091120362281799,0.3926174938678741,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6469326615333557,0.2052158415317535,0.9508175253868104,284.8768920898437,284.95001220703125,298.6952514648437,295.1837463378906,297.4412536621094,297.01513671875,284.8787841796875,1.0,0.6181959509849548,0.3503778278827667,0.3503778278827667,1.0,1.0,-3.1226632595062256,0.7886760830879211,2.333987236022949,0.0852112546563148,0.8558782339096069,0.8558782339096069,0.0,209.6095733642578,212.0,57542.45703125,0.0,2851.95654296875,1.0,279.35711669921875,283.17706298828125,298.21405029296875,301.990966796875,293.1499938964844,293.1499938964844,279.6499938964844,39161.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455105423927307,1.0,0.0,0.0,3.5976595878601074,3.5976836681365967,8.6364133267125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.779296875,0.0,1499.028564453125,1895.4371337890625,0.0,2893.24072265625,0.8958315849304199,1.0,0.0,3.0,1.0,0.0
18036300,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7362533807754517,0.3066723942756653,0.2812118530273437,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.994140625,0.8578395843505859,0.4947613775730133,0.47311931848526,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9731687307357788,0.7108014822006226,0.4986024498939514,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8075973391532898,0.4077766537666321,0.3912662863731384,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6440249085426331,0.2041467577219009,0.946036458015442,284.9940490722656,284.95001220703125,298.6827392578125,295.166259765625,297.4360656738281,297.0124816894531,284.9956359863281,1.0,0.6178246736526489,0.3506116867065429,0.3506116867065429,1.0,1.0,-3.110243320465088,0.7854197025299072,2.3248236179351807,0.0846773535013198,0.9293599128723145,0.9293599128723145,0.0,211.6814117431641,212.0,56516.8046875,0.0,2837.820068359375,1.0,279.6002197265625,283.3121337890625,298.1381225585937,301.743896484375,293.1499938964844,293.1499938964844,279.6499938964844,34677.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395237326622009,1.0,0.0,0.0,3.632828712463379,3.63285231590271,8.806089795143635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.326171875,0.0,1504.3031005859375,1895.4371337890625,0.0,2837.265869140625,0.902165949344635,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7340028285980225,0.3055976927280426,0.2802963554859161,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9789428710937,0.8551251888275146,0.4931751787662506,0.4716769754886627,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9706558585166932,0.709721028804779,0.4978873431682586,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8050379157066345,0.4065951108932495,0.3902043998241424,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6417469382286072,0.2031795680522918,0.9419544339179992,284.97900390625,284.95001220703125,298.6706848144531,295.1475524902344,297.432373046875,297.01141357421875,284.9772033691406,1.0,0.6175029873847961,0.35097137093544,0.35097137093544,1.0,1.0,-3.100362062454224,0.7832918763160706,2.317070245742798,0.0847681239247322,0.932226300239563,0.932226300239563,0.0,213.265625,215.0,56411.3203125,0.0,2826.283935546875,1.0,279.6426696777344,283.3016662597656,298.1255798339844,301.7618713378906,293.1499938964844,293.1499938964844,279.3500061035156,34095.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837385356426239,1.0,0.0,0.0,3.686313629150391,3.686337471008301,9.06729667349282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.2705078125,0.0,1559.5517578125,1895.4371337890625,0.0,2817.296875,0.9118181467056274,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7287809252738953,0.302606850862503,0.2779773473739624,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8875732421875,0.8490215539932251,0.4891139566898346,0.468256413936615,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.96451997756958,0.7060756683349609,0.4957553744316101,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991431951522827,0.4034767150878906,0.3876359760761261,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367336511611938,0.2008436620235443,0.9328442215919496,284.88751220703125,284.95001220703125,298.6477966308594,295.10675048828125,297.42205810546875,297.0049743652344,284.8891296386719,1.0,0.6166257262229919,0.3516907691955566,0.3516907691955566,1.0,1.0,-3.0768659114837646,0.7778611779212952,2.2990047931671143,0.0849193111062049,0.8318397998809814,0.8318397998809814,0.0,216.870361328125,203.0,56357.15625,0.0,2798.194580078125,1.0,279.3577575683594,283.2040100097656,298.1225891113281,301.8268737792969,293.1499938964844,293.1499938964844,279.6499938964844,40290.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444713354110718,1.0,0.0,0.0,3.500140428543091,3.5001637935638428,8.174557137863303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.3427734375,0.0,1403.53076171875,1895.4371337890625,0.0,2883.517822265625,0.8757827281951904,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7287809252738953,0.302606850862503,0.2779773473739624,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8875732421875,0.8490215539932251,0.4891139566898346,0.468256413936615,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.96451997756958,0.7060756683349609,0.4957553744316101,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991431951522827,0.4034767150878906,0.3876359760761261,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367336511611938,0.2008436620235443,0.9328442215919496,284.88751220703125,284.95001220703125,298.6477966308594,295.10675048828125,297.42205810546875,297.0049743652344,284.8891296386719,1.0,0.6166257262229919,0.3516907691955566,0.3516907691955566,1.0,1.0,-3.0768659114837646,0.7778611779212952,2.2990047931671143,0.0849193111062049,0.8318397998809814,0.8318397998809814,0.0,216.870361328125,203.0,56357.15625,0.0,2798.194580078125,1.0,279.3577575683594,283.2040100097656,298.1225891113281,301.8268737792969,293.1499938964844,293.1499938964844,279.6499938964844,40290.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444713354110718,1.0,0.0,0.0,3.500140428543091,3.5001637935638428,8.174557137863303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.3427734375,0.0,1403.53076171875,1895.4371337890625,0.0,2883.517822265625,0.8757827281951904,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.728954553604126,0.300458014011383,0.2757541835308075,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9793395996094,0.8494780659675598,0.4859099686145782,0.4649291634559631,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661452174186708,0.7038027048110962,0.4938726425170898,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997415065765381,0.4010646045207977,0.3850781321525574,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363728642463684,0.1988809555768966,0.9230143427848816,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.415771484375,297.0035095214844,284.97821044921875,1.0,0.6113470196723938,0.3524101972579956,0.3524101972579956,1.0,1.0,-3.053034782409668,0.7722843289375305,2.2807505130767822,0.0851280018687248,0.9044238924980164,0.9044238924980164,0.0,213.22950744628903,191.0,55223.625,0.0,2732.01220703125,1.0,279.64117431640625,283.3191223144531,298.0334777832031,301.5960388183594,293.1499938964844,293.1499938964844,279.3500061035156,34408.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349915146827698,1.0,0.0,0.0,3.589024066925049,3.5890471935272217,8.595002896072401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.373046875,0.0,1454.6715087890625,1895.4371337890625,0.0,2794.958984375,0.8903854489326477,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.728954553604126,0.300458014011383,0.2757541835308075,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9793395996094,0.8494780659675598,0.4859099686145782,0.4649291634559631,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661452174186708,0.7038027048110962,0.4938726425170898,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997415065765381,0.4010646045207977,0.3850781321525574,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363728642463684,0.1988809555768966,0.9230143427848816,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.415771484375,297.0035095214844,284.97821044921875,1.0,0.6113470196723938,0.3524101972579956,0.3524101972579956,1.0,1.0,-3.053034782409668,0.7722843289375305,2.2807505130767822,0.0851280018687248,0.9044238924980164,0.9044238924980164,0.0,213.22950744628903,191.0,55223.625,0.0,2732.01220703125,1.0,279.64117431640625,283.3191223144531,298.0334777832031,301.5960388183594,293.1499938964844,293.1499938964844,279.3500061035156,34408.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349915146827698,1.0,0.0,0.0,3.589024066925049,3.5890471935272217,8.595002896072401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.373046875,0.0,1454.6715087890625,1895.4371337890625,0.0,2794.958984375,0.8903854489326477,1.0,0.0,3.0,1.0,0.0
18036660,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7309508323669434,0.2980416119098663,0.2735984027385711,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.852217972278595,0.4826110601425171,0.4618029296398163,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9701869487762452,0.7007116675376892,0.4918678402900696,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8025970458984375,0.3984915912151336,0.3826508224010467,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6377800703048706,0.1969833076000213,0.914052665233612,284.8901062011719,284.95001220703125,298.6094665527344,295.0205993652344,297.4091491699219,297.000244140625,284.89312744140625,1.0,0.6051656603813171,0.3530765175819397,0.3530765175819397,1.0,1.0,-3.0305917263031006,0.7669612169265747,2.2636306285858154,0.0853135660290718,0.8161018490791321,0.8161018490791321,0.0,207.3468170166016,191.0,55149.80859375,0.0,2657.8095703125,1.0,279.36529541015625,283.22528076171875,298.0400085449219,301.6802673339844,293.1499938964844,293.1499938964844,279.3500061035156,40841.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841654896736145,1.0,0.0,0.0,3.412526607513428,3.4125492572784424,7.77043624111684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2490234375,0.0,1318.5361328125,1895.4371337890625,0.0,2857.180908203125,0.8570903539657593,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7313962578773499,0.2976309955120086,0.2731589078903198,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8750915527344,0.8528450727462769,0.4820203781127929,0.4611961543560028,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.971039354801178,0.7001965641975403,0.4914394915103912,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8032298684120178,0.3980426788330078,0.3821602761745453,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6381127238273621,0.1966446787118911,0.9122774004936218,284.8971862792969,284.95001220703125,298.6064758300781,295.0128479003906,297.4080505371094,296.9997253417969,284.89776611328125,1.0,0.6039034128189087,0.3531975746154785,0.3531975746154785,1.0,1.0,-3.026094436645508,0.7658611536026001,2.2602334022521973,0.085248939692974,0.8151133060455322,0.8151133060455322,0.0,206.11688232421875,179.0,55057.359375,0.0,2642.796875,1.0,279.35906982421875,283.23004150390625,298.0252380371094,301.6493530273437,293.1499938964844,293.1499938964844,279.6499938964844,40116.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414361476898193,1.0,0.0,0.0,3.399052858352661,3.3990752696990967,7.709196552241337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.6298828125,0.0,1300.173828125,1895.4371337890625,0.0,2855.135986328125,0.853424608707428,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7362769842147827,0.295566588640213,0.2708254754543304,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97711181640625,0.859144389629364,0.4788151383399963,0.4577113389968872,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9788943529129028,0.6977975368499756,0.4893446564674377,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8094852566719055,0.3956577777862549,0.3794280886650085,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6419101357460022,0.194760262966156,0.901778519153595,284.9771423339844,284.95001220703125,298.58770751953125,294.96051025390625,297.4035339355469,296.99969482421875,284.9761047363281,1.0,0.5952476263046265,0.3539849817752838,0.3539849817752838,1.0,1.0,-3.00067138671875,0.759925127029419,2.240746259689331,0.0848094969987869,0.8811031579971313,0.8811031579971313,0.0,196.54928588867188,167.0,53938.703125,0.0,2545.2978515625,1.0,279.64031982421875,283.3345947265625,297.9307861328125,301.414306640625,293.1499938964844,293.1499938964844,279.95001220703125,34433.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317415714263916,1.0,0.0,0.0,3.489647388458252,3.4896695613861084,8.12561779639509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.60009765625,0.0,1350.774169921875,1895.4371337890625,0.0,2764.6640625,0.8681350350379944,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7362769842147827,0.295566588640213,0.2708254754543304,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97711181640625,0.859144389629364,0.4788151383399963,0.4577113389968872,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9788943529129028,0.6977975368499756,0.4893446564674377,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8094852566719055,0.3956577777862549,0.3794280886650085,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6419101357460022,0.194760262966156,0.901778519153595,284.9771423339844,284.95001220703125,298.58770751953125,294.96051025390625,297.4035339355469,296.99969482421875,284.9761047363281,1.0,0.5952476263046265,0.3539849817752838,0.3539849817752838,1.0,1.0,-3.00067138671875,0.759925127029419,2.240746259689331,0.0848094969987869,0.8811031579971313,0.8811031579971313,0.0,196.54928588867188,167.0,53938.703125,0.0,2545.2978515625,1.0,279.64031982421875,283.3345947265625,297.9307861328125,301.414306640625,293.1499938964844,293.1499938964844,279.95001220703125,34433.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317415714263916,1.0,0.0,0.0,3.489647388458252,3.4896695613861084,8.12561779639509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.60009765625,0.0,1350.774169921875,1895.4371337890625,0.0,2764.6640625,0.8681350350379944,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7394203543663025,0.2946331799030304,0.2697468400001526,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0630798339844,0.8631468415260315,0.4773271083831787,0.4560520350933075,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9834328293800354,0.6967112421989441,0.4883791208267212,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.813275933265686,0.3945618569850921,0.3781474530696869,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6444494128227234,0.1938965916633606,0.8968299031257629,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.40191650390625,297.0004272460937,285.0638732910156,1.0,0.590697169303894,0.3543787002563476,0.3543787002563476,1.0,1.0,-2.988729238510132,0.7572017312049866,2.23152756690979,0.0844290181994438,0.9609118103981018,0.9609118103981018,0.0,191.2709197998047,167.0,53075.00390625,0.0,2496.0205078125,1.0,279.8958740234375,283.4412536621094,297.8836975097656,301.2452087402344,293.1499938964844,293.1499938964844,279.95001220703125,31658.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257420659065247,1.0,0.0,0.0,3.5729546546936035,3.572977066040039,8.518209142494015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.193359375,0.0,1417.3292236328125,1895.4371337890625,0.0,2708.845458984375,0.8861753344535828,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430926561355591,0.2936987280845642,0.268761545419693,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274963378906,0.867783784866333,0.4758417010307312,0.4545022249221802,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.988322377204895,0.6955801248550415,0.4875219762325287,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8175244331359863,0.3934710919857025,0.3769574761390686,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474614143371582,0.1930565536022186,0.8921577334403992,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.4007263183594,297.0014038085937,285.0235290527344,1.0,0.5860708355903625,0.3548389077186584,0.3548389077186584,1.0,1.0,-2.9776041507720947,0.7549074292182922,2.222696781158448,0.0841947868466377,0.9702445864677428,0.9702445864677428,0.0,185.7309112548828,155.0,53112.81640625,0.0,2447.27587890625,1.0,279.9416198730469,283.4080505371094,297.88311767578125,301.300048828125,293.1499938964844,293.1499938964844,279.6499938964844,31588.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247771859169006,1.0,0.0,0.0,3.66757869720459,3.667602062225342,8.975366654340178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.2822265625,0.0,1519.650634765625,1895.4371337890625,0.0,2699.88232421875,0.905802607536316,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7496209740638733,0.2906879782676697,0.2659924626350403,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758850097656,0.8763336539268494,0.471643328666687,0.4505082964897156,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.996540069580078,0.691291332244873,0.4846599698066711,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.825128972530365,0.3902370929718017,0.373824268579483,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6529492139816284,0.1907982528209686,0.8810661435127258,284.87579345703125,284.95001220703125,298.55328369140625,294.8468322753906,297.3945007324219,296.9984130859375,284.8777770996094,1.0,0.5762401819229126,0.35575932264328,0.35575932264328,1.0,1.0,-2.948944568634033,0.7482461929321289,2.200698137283325,0.0831842198967933,0.8402284383773804,0.8402284383773804,0.0,175.23544311523438,143.0,53233.5234375,0.0,2342.251220703125,1.0,279.6575012207031,283.25537109375,297.8780212402344,301.39044189453125,293.1499938964844,293.1499938964844,279.95001220703125,39672.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355827927589417,1.0,0.0,0.0,3.533576011657715,3.533599615097046,8.331480216838827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.81396484375,0.0,1434.055908203125,1895.4371337890625,0.0,2800.474365234375,0.8821834325790405,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7496209740638733,0.2906879782676697,0.2659924626350403,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758850097656,0.8763336539268494,0.471643328666687,0.4505082964897156,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.996540069580078,0.691291332244873,0.4846599698066711,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.825128972530365,0.3902370929718017,0.373824268579483,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6529492139816284,0.1907982528209686,0.8810661435127258,284.87579345703125,284.95001220703125,298.55328369140625,294.8468322753906,297.3945007324219,296.9984130859375,284.8777770996094,1.0,0.5762401819229126,0.35575932264328,0.35575932264328,1.0,1.0,-2.948944568634033,0.7482461929321289,2.200698137283325,0.0831842198967933,0.8402284383773804,0.8402284383773804,0.0,175.23544311523438,143.0,53233.5234375,0.0,2342.251220703125,1.0,279.6575012207031,283.25537109375,297.8780212402344,301.39044189453125,293.1499938964844,293.1499938964844,279.95001220703125,39672.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355827927589417,1.0,0.0,0.0,3.533576011657715,3.533599615097046,8.331480216838827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.81396484375,0.0,1434.055908203125,1895.4371337890625,0.0,2800.474365234375,0.8821834325790405,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564265727996826,0.2884813845157623,0.2634764313697815,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9681701660156,0.8850655555725098,0.4682563245296478,0.4467555582523346,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.6892145872116089,0.4736561179161072,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8327300548553467,0.3876440823078155,0.3708521425724029,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584802865982056,0.1888154298067093,0.8700855374336243,284.96826171875,284.95001220703125,298.5373229980469,294.7862548828125,297.389892578125,296.99774169921875,284.9662475585937,1.0,0.5654504895210266,0.3566797375679016,0.3566797375679016,1.0,1.0,-2.911435842514038,0.7386515140533447,2.1727843284606934,0.0817043483257293,0.9071511030197144,0.9071511030197144,0.0,165.22068786621094,131.0,51873.7890625,0.0,2226.09228515625,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1237487792969,293.1499938964844,293.1499938964844,279.6499938964844,34513.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826509416103363,1.0,0.0,0.0,3.615105628967285,3.615129232406616,8.720377877580177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.8525390625,0.0,1483.6732177734375,1895.4371337890625,0.0,2715.976318359375,0.8961452841758728,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564265727996826,0.2884813845157623,0.2634764313697815,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9681701660156,0.8850655555725098,0.4682563245296478,0.4467555582523346,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.6892145872116089,0.4736561179161072,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8327300548553467,0.3876440823078155,0.3708521425724029,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584802865982056,0.1888154298067093,0.8700855374336243,284.96826171875,284.95001220703125,298.5373229980469,294.7862548828125,297.389892578125,296.99774169921875,284.9662475585937,1.0,0.5654504895210266,0.3566797375679016,0.3566797375679016,1.0,1.0,-2.911435842514038,0.7386515140533447,2.1727843284606934,0.0817043483257293,0.9071511030197144,0.9071511030197144,0.0,165.22068786621094,131.0,51873.7890625,0.0,2226.09228515625,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1237487792969,293.1499938964844,293.1499938964844,279.6499938964844,34513.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826509416103363,1.0,0.0,0.0,3.615105628967285,3.615129232406616,8.720377877580177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.8525390625,0.0,1483.6732177734375,1895.4371337890625,0.0,2715.976318359375,0.8961452841758728,1.0,0.0,3.0,1.0,0.0
18037260,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7624005675315857,0.2860024869441986,0.2611827254295349,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8927053809165955,0.4647795855998993,0.4433671832084656,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.689075767993927,0.4584203660488128,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8393800854682922,0.3848837912082672,0.3681651055812835,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.663394570350647,0.1868769973516464,0.8605284690856934,284.8727722167969,284.95001220703125,298.5240173339844,294.7322692871094,297.3842163085937,296.9949645996094,284.8763122558594,1.0,0.555206298828125,0.3576084673404693,0.3576084673404693,1.0,1.0,-2.8715689182281494,0.7281816005706787,2.1433873176574707,0.0808143839240074,0.804050862789154,0.804050862789154,0.0,156.7830047607422,131.0,51387.4765625,0.0,2116.42333984375,1.0,279.6642761230469,283.28106689453125,297.74822998046875,301.161865234375,293.1499938964844,293.1499938964844,279.6499938964844,42096.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327450156211853,1.0,0.0,0.0,3.392322063446045,3.39234471321106,7.678695510549005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.01416015625,0.0,1307.338623046875,1895.4371337890625,0.0,2774.013916015625,0.8537485003471375,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7633920907974243,0.2856436669826507,0.2607876062393188,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8549194335937,0.8939886689186096,0.464249849319458,0.4428113102912903,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6892808079719543,0.4559342563152313,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8404890894889832,0.3844719231128692,0.3677065372467041,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6642176508903503,0.1865821927785873,0.8589338660240173,284.8805847167969,284.95001220703125,298.52197265625,294.7236633300781,297.3833923339844,296.99462890625,284.88153076171875,1.0,0.5535283088684082,0.3577545583248138,0.3577545583248138,1.0,1.0,-2.8649699687957764,0.7264226675033569,2.138547420501709,0.0806537345051765,0.8026642799377441,0.8026642799377441,0.0,155.42686462402344,119.0,51248.62890625,0.0,2098.731201171875,1.0,279.6590270996094,283.2870788574219,297.7318725585937,301.1277160644531,293.1499938964844,293.1499938964844,279.95001220703125,41371.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322930335998535,1.0,0.0,0.0,3.375035524368286,3.3750579357147217,7.600637559335155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.56591796875,0.0,1285.392822265625,1895.4371337890625,0.0,2769.802001953125,0.8493205904960632,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7727610468864441,0.2835964858531952,0.258457601070404,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9598083496094,0.9055961966514589,0.4610066711902618,0.439270555973053,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9990000128746032,0.6932159662246704,0.4356918632984161,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8506302833557129,0.3819701075553894,0.3648506700992584,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.6719549894332886,0.1847135126590728,0.8484741449356079,284.9598693847656,284.95001220703125,298.5071105957031,294.6594543457031,297.3838195800781,297.0006103515625,284.9586181640625,1.0,0.5408760905265808,0.3588293790817261,0.3588293790817261,1.0,1.0,-2.8175809383392334,0.7137971520423889,2.1037838459014893,0.079563096165657,0.8573125600814819,0.8573125600814819,0.0,144.862060546875,122.0,49651.2578125,0.0,1969.8662109375,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8429870605469,293.1499938964844,293.1499938964844,280.25,35442.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195360898971558,1.0,0.0,0.0,3.434075117111206,3.4340970516204834,7.868879947636742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.05078125,0.0,1302.02294921875,1895.4371337890625,0.0,2651.27197265625,0.8563944101333618,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7727610468864441,0.2835964858531952,0.258457601070404,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9598083496094,0.9055961966514589,0.4610066711902618,0.439270555973053,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9990000128746032,0.6932159662246704,0.4356918632984161,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8506302833557129,0.3819701075553894,0.3648506700992584,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.6719549894332886,0.1847135126590728,0.8484741449356079,284.9598693847656,284.95001220703125,298.5071105957031,294.6594543457031,297.3838195800781,297.0006103515625,284.9586181640625,1.0,0.5408760905265808,0.3588293790817261,0.3588293790817261,1.0,1.0,-2.8175809383392334,0.7137971520423889,2.1037838459014893,0.079563096165657,0.8573125600814819,0.8573125600814819,0.0,144.862060546875,122.0,49651.2578125,0.0,1969.8662109375,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8429870605469,293.1499938964844,293.1499938964844,280.25,35442.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195360898971558,1.0,0.0,0.0,3.434075117111206,3.4340970516204834,7.868879947636742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.05078125,0.0,1302.02294921875,1895.4371337890625,0.0,2651.27197265625,0.8563944101333618,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7760023474693298,0.2826761901378631,0.2574568688869476,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0477905273437,0.9097493886947632,0.4595254361629486,0.437680035829544,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6960224509239197,0.4286703765392303,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541614413261414,0.3808256089687347,0.3635914027690887,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745196580886841,0.1838513761758804,0.8438713550567627,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.3890075683594,297.010009765625,285.0486755371094,1.0,0.5364913940429688,0.3593668043613434,0.3593668043613434,1.0,1.0,-2.798968315124512,0.7091288566589355,2.089839696884156,0.0790800973773002,0.9327797293663024,0.9327797293663024,0.0,141.203857421875,122.0,48642.5703125,0.0,1922.6728515625,1.0,280.1935119628906,283.5041198730469,297.5596008300781,300.6538391113281,293.1499938964844,293.1499938964844,280.25,32238.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115621209144592,1.0,0.0,0.0,3.5062429904937744,3.506264925003052,8.203086849789543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.568359375,0.0,1352.0023193359375,1895.4371337890625,0.0,2577.58642578125,0.8718152642250061,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7782078385353088,0.2817477583885193,0.2565915882587433,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140380859375,0.9126232862472534,0.4580540359020233,0.4362575709819793,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.6984779238700867,0.4236751794815063,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8565723299980164,0.379686951637268,0.3624738156795501,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6761541962623596,0.1830144226551056,0.8397678732872009,285.01422119140625,284.95001220703125,298.4925537109375,294.593994140625,297.3961181640625,297.0214538574219,285.0101013183594,1.0,0.5329833626747131,0.3601156175136566,0.3601156175136566,1.0,1.0,-2.783935308456421,0.7061381936073303,2.077797174453736,0.0791766718029975,0.9385250806808472,0.9385250806808472,0.0,138.55459594726562,125.0,48546.94921875,0.0,1886.4110107421875,1.0,280.2409973144531,283.472412109375,297.55523681640625,300.6918334960937,293.1499938964844,293.1499938964844,279.95001220703125,32024.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089373707771301,1.0,0.0,0.0,3.5958542823791504,3.595877170562744,8.627748115941358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.755859375,0.0,1444.4571533203125,1895.4371337890625,0.0,2553.411376953125,0.8899151086807251,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7783560156822205,0.2788512408733368,0.2541752457618713,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.88250732421875,0.9132158160209656,0.4539880156517029,0.4326528012752533,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.700147807598114,0.4194505512714386,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8571553826332092,0.3764528632164001,0.3596064746379852,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758435964584351,0.1808273941278457,0.8303152322769165,284.8823547363281,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272521972656,284.885009765625,1.0,0.5278571844100952,0.3616133034229278,0.3616133034229278,1.0,1.0,-2.756812572479248,0.7011735439300537,2.0556390285491943,0.0790194123983383,0.8189669847488403,0.8189669847488403,0.0,135.76622009277344,128.0,48509.79296875,0.0,1831.233154296875,1.0,279.958251953125,283.34210205078125,297.5511474609375,300.76593017578125,293.1499938964844,293.1499938964844,280.25,40304.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818368673324585,1.0,0.0,0.0,3.423287868499756,3.4233105182647705,7.819520533303148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7177734375,0.0,1325.4710693359375,1895.4371337890625,0.0,2640.462646484375,0.8587279915809631,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7783560156822205,0.2788512408733368,0.2541752457618713,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.88250732421875,0.9132158160209656,0.4539880156517029,0.4326528012752533,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.700147807598114,0.4194505512714386,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8571553826332092,0.3764528632164001,0.3596064746379852,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758435964584351,0.1808273941278457,0.8303152322769165,284.8823547363281,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272521972656,284.885009765625,1.0,0.5278571844100952,0.3616133034229278,0.3616133034229278,1.0,1.0,-2.756812572479248,0.7011735439300537,2.0556390285491943,0.0790194123983383,0.8189669847488403,0.8189669847488403,0.0,135.76622009277344,128.0,48509.79296875,0.0,1831.233154296875,1.0,279.958251953125,283.34210205078125,297.5511474609375,300.76593017578125,293.1499938964844,293.1499938964844,280.25,40304.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818368673324585,1.0,0.0,0.0,3.423287868499756,3.4233105182647705,7.819520533303148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7177734375,0.0,1325.4710693359375,1895.4371337890625,0.0,2640.462646484375,0.8587279915809631,1.0,0.0,3.0,1.0,0.0
